time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.41606776905246e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.915609552990644e-05,299.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.323650788748637e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.915600094245748e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004703507293015,285.0708923339844,294.1499938964844,295.07147216796875,292.629638671875,295.8302001953125,295.1340637207031,285.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033267317339,6.2531433364654285e-09,0.0010033205617219,-0.0154344895854592,0.0,0.0,0.0,-0.0079127643257379,60.0,12.716100692749023,-0.0,-6.86348542444648e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,9.422682342119516e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.922574827214704e-05,299.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.328794890781865e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.922566096065566e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004706811741925,285.0702514648437,294.1499938964844,295.0638427734375,292.6269836425781,295.8233642578125,295.1258544921875,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335520108535775e-09,0.0010040262714028,-0.015650276094675,0.0,0.0,0.0,-0.0079536093398928,60.0,12.70720672607422,-0.0,-6.873126778828009e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.429566853214057e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.929824591381475e-05,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.334149267990142e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.929815860232338e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004710250650532,285.0696105957031,294.1499938964844,295.0561828613281,292.62432861328125,295.8165283203125,295.1176147460937,285.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004766090773,6.421259080013897e-09,0.001004759571515,-0.015874870121479,0.0,0.0,0.0,-0.0079961149021983,60.0,12.69884967803955,-0.0,-6.883169589855245e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.444006718695164e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.945029887603596e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.345379708567634e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.94502115645446e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004717463743872,285.0684509277344,294.1499938964844,295.0407409667969,292.6190795898437,295.8028259277344,295.1010131835937,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063018416985,6.601089008739791e-09,0.0010062952060252,-0.0163459293544292,0.0,0.0,0.0,-0.0080852536484599,60.0,12.683372497558594,-0.0,-6.904257077167132e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.444006718695164e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.945029887603596e-05,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.345379708567634e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.94502115645446e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0004717463743872,285.0684509277344,294.1499938964844,295.0407409667969,292.6190795898437,295.8028259277344,295.1010131835937,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063018416985,6.601089008739791e-09,0.0010062952060252,-0.0163459293544292,0.0,0.0,0.0,-0.0080852536484599,60.0,12.683372497558594,-0.0,-6.904257077167132e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.459585271542892e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.961434261640534e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.357496360782534e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.961425530491395e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004725245817098,285.0674743652344,294.1499938964844,295.025146484375,292.61383056640625,295.7890319824219,295.0841064453125,285.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795110696344864e-09,0.0010079549392685,-0.0168541483581066,0.0,0.0,0.0,-0.0081814415752887,60.0,12.670425415039062,-0.0,-6.927044182702957e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.459585271542892e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.961434261640534e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.357496360782534e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.961425530491395e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004725245817098,285.0674743652344,294.1499938964844,295.025146484375,292.61383056640625,295.7890319824219,295.0841064453125,285.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795110696344864e-09,0.0010079549392685,-0.0168541483581066,0.0,0.0,0.0,-0.0081814415752887,60.0,12.670425415039062,-0.0,-6.927044182702957e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.473454701947048e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.976039291359484e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.368282967945561e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.976030560210349e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004732173983938,285.06671142578125,294.1499938964844,295.0111999511719,292.6091613769531,295.77685546875,295.0691223144531,285.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094391182065,6.9678511849247116e-09,0.0010094321332871,-0.0173066146671772,0.0,0.0,0.0,-0.0082670766860246,60.0,12.659643173217772,-0.0,-6.947364283860227e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.475351544097066e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.978036541724578e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.369758532149717e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.97802781057544e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004733121604658,285.06658935546875,294.1499938964844,295.0093078613281,292.6085205078125,295.7751770019531,295.06707763671875,285.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.991475842710315e-09,0.0010096338810399,-0.0173684954643249,0.0,0.0,0.0,-0.0082787880674004,60.0,12.658172607421877,-0.0,-6.95014534812799e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.491017408436164e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.994533320423216e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.381942850770429e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.99452458927408e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004740947042591,285.06591796875,294.1499938964844,294.9931945800781,292.6031188964844,295.7612609863281,295.0497741699219,285.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.1865886575039895e-09,0.0010113024618476,-0.0178795475512743,0.0,0.0,0.0,-0.0083755142986774,60.0,12.64665412902832,-0.0,-6.973137089971716e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.491017408436164e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.994533320423216e-05,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.381942850770429e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,9.99452458927408e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004740947042591,285.06591796875,294.1499938964844,294.9931945800781,292.6031188964844,295.7612609863281,295.0497741699219,285.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.1865886575039895e-09,0.0010113024618476,-0.0178795475512743,0.0,0.0,0.0,-0.0083755142986774,60.0,12.64665412902832,-0.0,-6.973137089971716e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.498601139057428e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.000100025186839,299.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.387840742012486e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0001000251068035,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004744735197164,285.06561279296875,294.1499938964844,294.98504638671875,292.6003723144531,295.7542419433594,295.0410461425781,285.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121169034391,7.281035774298061e-09,0.0010121095692738,-0.0181269254535436,0.0,0.0,0.0,-0.0084223328158259,60.0,12.640752792358398,-0.0,-6.984279821153906e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.5063223852776e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001001064956653,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.393846317427233e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001001064156298,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,0.0004748592327814,285.0653381347656,294.1499938964844,294.976806640625,292.5975952148437,295.74725341796875,295.0323486328125,285.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377204624958722e-09,0.0010129315778613,-0.0183788072317838,0.0,0.0,0.0,-0.0084700062870979,60.0,12.634906768798828,-0.0,-6.995635004614087e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.52111804508604e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001002622957457,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.405353244394064e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001002622084342,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.000475598295452,285.0647888183594,294.1499938964844,294.9600524902344,292.5919189453125,295.73321533203125,295.01483154296875,285.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145165724679,7.561469672623389e-09,0.001014509005472,-0.0188614185899496,0.0,0.0,0.0,-0.0085613634437322,60.0,12.622806549072266,-0.0,-7.017418113264284e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.52111804508604e-05,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0001002622957457,299.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,7.405353244394064e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001002622084342,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,0.000475598295452,285.0647888183594,294.1499938964844,294.9600524902344,292.5919189453125,295.73321533203125,295.01483154296875,285.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145165724679,7.561469672623389e-09,0.001014509005472,-0.0188614185899496,0.0,0.0,0.0,-0.0085613634437322,60.0,12.622806549072266,-0.0,-7.017418113264284e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.534418495604768e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0001004023506538,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.415697473334149e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001004022706183,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004762627067975,285.0644226074219,294.1499938964844,294.94293212890625,292.58599853515625,295.7190856933594,294.9970092773437,285.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159325320273,7.727117612432721e-09,0.0010159248486161,-0.019295260310173,0.0,0.0,0.0,-0.0086434790864586,60.0,12.609454154968262,-0.0,-7.037029092771263e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.534418495604768e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.0001004023506538,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.415697473334149e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001004022706183,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004762627067975,285.0644226074219,294.1499938964844,294.94293212890625,292.58599853515625,295.7190856933594,294.9970092773437,285.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159325320273,7.727117612432721e-09,0.0010159248486161,-0.019295260310173,0.0,0.0,0.0,-0.0086434790864586,60.0,12.609454154968262,-0.0,-7.037029092771263e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.546898945700376e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001005337762762,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.42540432838723e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001005336962407,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004768861690536,285.0641174316406,294.1499938964844,294.92535400390625,292.5798645019531,295.70489501953125,294.9790954589844,285.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172637412324,7.882546171344984e-09,0.0010172559414058,-0.0197023246437311,0.0,0.0,0.0,-0.0087205413728952,60.0,12.595277786254885,-0.0,-7.055454886994994e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,9.546898945700376e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001005337762762,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,7.42540432838723e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001005336962407,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004768861690536,285.0641174316406,294.1499938964844,294.92535400390625,292.5798645019531,295.70489501953125,294.9790954589844,285.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172637412324,7.882546171344984e-09,0.0010172559414058,-0.0197023246437311,0.0,0.0,0.0,-0.0087205413728952,60.0,12.595277786254885,-0.0,-7.055454886994994e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.556356235407291e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001006333623081,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.432759593939409e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001006332822726,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004773585824295,285.06402587890625,294.1499938964844,294.9073181152344,292.57342529296875,295.6905517578125,294.960693359375,285.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182685218751,8.000304418942505e-09,0.0010182604892179,-0.0200107283890247,0.0,0.0,0.0,-0.0087789082899689,60.0,12.577751159667969,-0.0,-7.069431973150131e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.556356235407291e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001006333623081,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.432759593939409e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001006332822726,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.0004773585824295,285.06402587890625,294.1499938964844,294.9073181152344,292.57342529296875,295.6905517578125,294.960693359375,285.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182685218751,8.000304418942505e-09,0.0010182604892179,-0.0200107283890247,0.0,0.0,0.0,-0.0087789082899689,60.0,12.577751159667969,-0.0,-7.069431973150131e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.561354090692475e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001006859893095,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.436646410496905e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.000100685909274,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004776082350872,285.06396484375,294.1499938964844,294.89813232421875,292.570068359375,295.68341064453125,294.9515075683594,285.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188015876337,8.062538192632474e-09,0.0010187935549765,-0.0201737117022275,0.0,0.0,0.0,-0.0088097639381885,60.0,12.569185256958008,-0.0,-7.076823749230243e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.564981883158909e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.000100724195363,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,7.439468026859686e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0001007241153274,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0004777894937433,285.06396484375,294.1499938964844,294.8887939453125,292.5666198730469,295.6762084960937,294.9421691894531,285.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191864566877,8.107703841631064e-09,0.0010191784240305,-0.0202919989824295,0.0,0.0,0.0,-0.0088321482762694,60.0,12.559165954589844,-0.0,-7.082191189056175e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.571278496878222e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0001007904938887,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.444364746334031e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001007904138532,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.000478104018839,285.0639953613281,294.1499938964844,294.86968994140625,292.5594482421875,295.6617431640625,294.92340087890625,285.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198599193245,8.186083810812761e-09,0.0010198516538366,-0.0204972606152296,0.0,0.0,0.0,-0.0088710198178887,60.0,12.53782081604004,-0.0,-7.091509246492933e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.571278496878222e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0001007904938887,299.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.444364746334031e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001007904138532,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,0.000478104018839,285.0639953613281,294.1499938964844,294.86968994140625,292.5594482421875,295.6617431640625,294.92340087890625,285.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198599193245,8.186083810812761e-09,0.0010198516538366,-0.0204972606152296,0.0,0.0,0.0,-0.0088710198178887,60.0,12.53782081604004,-0.0,-7.091509246492933e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.574456635164096e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001008239560178,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.44683638913557e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001008238759823,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004782627802342,285.064208984375,294.1499938964844,294.8500061035156,292.5518798828125,295.6471862792969,294.9042053222656,285.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201951954513,8.225608638667836e-09,0.0010201869299635,-0.0206007715314626,0.0,0.0,0.0,-0.00889060087502,60.0,12.512405395507812,-0.0,-7.09621090777546e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.574456635164096e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001008239560178,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,7.44683638913557e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001008238759823,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004782627802342,285.064208984375,294.1499938964844,294.8500061035156,292.5518798828125,295.6471862792969,294.9042053222656,285.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201951954513,8.225608638667836e-09,0.0010201869299635,-0.0206007715314626,0.0,0.0,0.0,-0.00889060087502,60.0,12.512405395507812,-0.0,-7.09621090777546e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.576698357705028e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001008475519483,299.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.448578980984166e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001008474791888,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004783747426699,285.064453125,294.1499938964844,294.8295593261719,292.543212890625,295.63311767578125,294.88525390625,285.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204359423369,8.25346724298015e-09,0.001020427676849,-0.0206737257540226,0.0,0.0,0.0,-0.0089044235646724,60.0,12.48556423187256,-0.0,-7.099525589637778e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.576765296515076e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001008482577162,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.448631367878988e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0001008481849567,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004783781187143,285.0644836425781,294.1499938964844,294.8286437988281,292.5428161621094,295.63250732421875,294.8843994140625,285.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204431600868,8.254300354337829e-09,0.001020434894599,-0.0206759069114923,0.0,0.0,0.0,-0.0089048370718956,60.0,12.484272956848145,-0.0,-7.099624355078049e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.578160097589716e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001008629405987,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.449715485563502e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0001008628678391,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004784477932844,285.06494140625,294.1499938964844,294.8046569824219,292.5313720703125,295.6175537109375,294.8628845214844,285.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205889120697,8.271603846310427e-09,0.0010205806465819,-0.0207212232053279,0.0,0.0,0.0,-0.0089134043082594,60.0,12.449861526489258,-0.0,-7.101684218469019e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.578160097589716e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001008629405987,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,7.449715485563502e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0001008628678391,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004784477932844,285.06494140625,294.1499938964844,294.8046569824219,292.5313720703125,295.6175537109375,294.8628845214844,285.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205889120697,8.271603846310427e-09,0.0010205806465819,-0.0207212232053279,0.0,0.0,0.0,-0.0089134043082594,60.0,12.449861526489258,-0.0,-7.101684218469019e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.578742901794612e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001008690815069,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.450168777722865e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0001008690087473,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004784769262187,285.065185546875,294.1499938964844,294.791748046875,292.5247802734375,295.6099853515625,294.8515625,285.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020650146529,8.278835395003625e-09,0.0010206418810412,-0.0207401625812053,0.0,0.0,0.0,-0.0089169861748814,60.0,12.431200981140137,-0.0,-7.102544685722023e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.579258039593697e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0001008745093713,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,7.450569682987407e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001008744366117,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004785026831086,285.06549072265625,294.1499938964844,294.7782592773437,292.5177001953125,295.6023864746094,294.83990478515625,285.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207046288996,8.285221397841271e-09,0.0010206963634118,-0.0207568872720003,0.0,0.0,0.0,-0.0089201517403125,60.0,12.411728858947754,-0.0,-7.103304966449286e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.580112964613365e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0001008835024549,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.45123325032182e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001008834224194,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004785453493241,285.0661315917969,294.1499938964844,294.7495422363281,292.5019226074219,295.5870056152344,294.8157958984375,285.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207956656813,8.295796938284639e-09,0.0010207872837781,-0.020784581080079,0.0,0.0,0.0,-0.0089253969490528,60.0,12.370868682861328,-0.0,-7.10456333763432e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08709716796875,0.0,0.0,9.580112964613365e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,0.0001008835024549,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,7.45123325032182e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001008834224194,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004785453493241,285.0661315917969,294.1499938964844,294.7495422363281,292.5019226074219,295.5870056152344,294.8157958984375,285.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207956656813,8.295796938284639e-09,0.0010207872837781,-0.020784581080079,0.0,0.0,0.0,-0.0089253969490528,60.0,12.370868682861328,-0.0,-7.10456333763432e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.580602636560798e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001008886538329,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.451613782905042e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001008885810733,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004785698547493,285.06689453125,294.1499938964844,294.71875,292.4842529296875,295.5713195800781,294.7897644042969,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208473540842,8.30183388700334e-09,0.0010208390885964,-0.0208003893494606,0.0,0.0,0.0,-0.0089283902198076,60.0,12.325556755065918,-0.0,-7.105282406882908e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.580602636560798e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,0.0001008886538329,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.451613782905042e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0001008885810733,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004785698547493,285.06689453125,294.1499938964844,294.71875,292.4842529296875,295.5713195800781,294.7897644042969,285.55078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208473540842,8.30183388700334e-09,0.0010208390885964,-0.0208003893494606,0.0,0.0,0.0,-0.0089283902198076,60.0,12.325556755065918,-0.0,-7.105282406882908e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.580826736055316e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001008910112432,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.451787678292021e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001008909384836,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.000478581059724,285.0677490234375,294.1499938964844,294.6860046386719,292.4648132324219,295.5553283691406,294.76202392578125,285.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208706371486,8.304556153859721e-09,0.0010208623716607,-0.0208075195550918,0.0,0.0,0.0,-0.0089297397062182,60.0,12.276654243469238,-0.0,-7.105606414370413e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.580826736055316e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001008910112432,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.451787678292021e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001008909384836,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.000478581059724,285.0677490234375,294.1499938964844,294.6860046386719,292.4648132324219,295.5553283691406,294.76202392578125,285.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208706371486,8.304556153859721e-09,0.0010208623716607,-0.0208075195550918,0.0,0.0,0.0,-0.0089297397062182,60.0,12.276654243469238,-0.0,-7.105606414370413e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
