time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.580806363373996e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0001008908002404,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.45177167118527e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001008907274808,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004785800701938,285.0687255859375,294.1499938964844,294.6514587402344,292.4437561035156,295.5390014648437,294.7325439453125,285.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208680760115,8.304241738699147e-09,0.0010208596941083,-0.0208066962659358,0.0,0.0,0.0,-0.0089295841753482,60.0,12.224390983581545,-0.0,-7.105568755605418e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.580806363373996e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0001008908002404,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.45177167118527e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0001008907274808,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0004785800701938,285.0687255859375,294.1499938964844,294.6514587402344,292.4437561035156,295.5390014648437,294.7325439453125,285.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208680760115,8.304241738699147e-09,0.0010208596941083,-0.0208066962659358,0.0,0.0,0.0,-0.0089295841753482,60.0,12.224390983581545,-0.0,-7.105568755605418e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.580691403243692e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0001008895851555,299.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.451682176906615e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001008895123959,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0004785743367392,285.0692749023437,294.1499938964844,294.63360595703125,292.43267822265625,295.5306701660156,294.7169494628906,285.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208552703261,8.302774467949803e-09,0.0010208470048382,-0.020802853628993,0.0,0.0,0.0,-0.0089288558810949,60.0,12.196728706359863,-0.0,-7.105393962092421e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.580537880538031e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0001008879626169,299.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.451562123605981e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001008878898574,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.000478566653328,285.06982421875,294.1499938964844,294.6153259277344,292.4212646484375,295.5222473144531,294.7010192871094,285.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208385065197,8.30082758085382e-09,0.0010208302410319,-0.0207977555692195,0.0,0.0,0.0,-0.008927890099585,60.0,12.168465614318848,-0.0,-7.105162325160563e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.580137702869251e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001008837498375,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.451250712620094e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001008836770779,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004785466881003,285.0710144042969,294.1499938964844,294.5777587890625,292.3974914550781,295.50518798828125,294.6683654785156,285.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207956656813,8.295778286537825e-09,0.0010207874001935,-0.0207845326513052,0.0,0.0,0.0,-0.0089253885671496,60.0,12.11069679260254,-0.0,-7.10456120600611e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.580137702869251e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0001008837498375,299.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.451250712620094e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0001008836770779,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0004785466881003,285.0710144042969,294.1499938964844,294.5777587890625,292.3974914550781,295.50518798828125,294.6683654785156,285.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207956656813,8.295778286537825e-09,0.0010207874001935,-0.0207845326513052,0.0,0.0,0.0,-0.0089253885671496,60.0,12.11069679260254,-0.0,-7.10456120600611e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.57954689511098e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0001008775216178,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.450790872098878e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001008774561341,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004785171768162,285.0722961425781,294.1499938964844,294.53887939453125,292.37255859375,295.4877624511719,294.6341552734375,285.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207322193309,8.288353114949132e-09,0.0010207239538431,-0.0207650866359472,0.0,0.0,0.0,-0.0089217079803347,60.0,12.050204277038574,-0.0,-7.103677290842826e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,9.57954689511098e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0001008775216178,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,7.450790872098878e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001008774561341,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004785171768162,285.0722961425781,294.1499938964844,294.53887939453125,292.37255859375,295.4877624511719,294.6341552734375,285.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207322193309,8.288353114949132e-09,0.0010207239538431,-0.0207650866359472,0.0,0.0,0.0,-0.0089217079803347,60.0,12.050204277038574,-0.0,-7.103677290842826e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.578812750987709e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001008697872748,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.450219709426165e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001008697217912,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004784805350936,285.0736694335937,294.1499938964844,294.4989318847656,292.3466491699219,295.4699401855469,294.5985412597656,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206535225734,8.279143592915261e-09,0.0010206452570855,-0.0207409691065549,0.0,0.0,0.0,-0.0089171426370739,60.0,11.98746395111084,-0.0,-7.102581633944284e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.578812750987709e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001008697872748,299.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.450219709426165e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001008697217912,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0004784805350936,285.0736694335937,294.1499938964844,294.4989318847656,292.3466491699219,295.4699401855469,294.5985412597656,285.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206535225734,8.279143592915261e-09,0.0010206452570855,-0.0207409691065549,0.0,0.0,0.0,-0.0089171426370739,60.0,11.98746395111084,-0.0,-7.102581633944284e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.577978198649362e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001008609906421,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.449569966411218e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001008609251584,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004784388293046,285.0751037597656,294.1499938964844,294.4580078125,292.3199462890625,295.4518127441406,294.5619812011719,285.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268677298417515e-09,0.0010205559665337,-0.020713560283184,0.0,0.0,0.0,-0.0089119551703333,60.0,11.923215866088867,-0.0,-7.10133534198576e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.577978198649362e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001008609906421,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.449569966411218e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.0001008609251584,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004784388293046,285.0751037597656,294.1499938964844,294.4580078125,292.3199462890625,295.4518127441406,294.5619812011719,285.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205642320215,8.268677298417515e-09,0.0010205559665337,-0.020713560283184,0.0,0.0,0.0,-0.0089119551703333,60.0,11.923215866088867,-0.0,-7.10133534198576e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.577503078617156e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001008559847832,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.449200347764418e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.0001008559192996,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004784151096828,285.0758972167969,294.1499938964844,294.4372253417969,292.30633544921875,295.4424743652344,294.5429382324219,285.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205131256952,8.262726503005524e-09,0.0010205048602074,-0.0206979755312204,0.0,0.0,0.0,-0.0089090038090944,60.0,11.890007019042969,-0.0,-7.100627641420942e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.57701777224429e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.000100850877061,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.448822725564241e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001008508115774,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.000478390866192,285.07672119140625,294.1499938964844,294.41632080078125,292.2925720214844,295.4330444335937,294.52362060546875,285.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204610880464,8.256648698079516e-09,0.0010204528225585,-0.0206820592284202,0.0,0.0,0.0,-0.0089059909805655,60.0,11.85654067993164,-0.0,-7.09990430891594e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.576022421242668e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.000100840392406,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.448048563674092e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001008403269224,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004783411859534,285.078369140625,294.1499938964844,294.3739929199219,292.2646789550781,295.4140014648437,294.48455810546875,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.244193772100061e-09,0.0010203464189544,-0.020649442449212,0.0,0.0,0.0,-0.0088998163118958,60.0,11.789113998413086,-0.0,-7.098422116769143e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.576022421242668e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.000100840392406,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,7.448048563674092e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0001008403269224,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004783411859534,285.078369140625,294.1499938964844,294.3739929199219,292.2646789550781,295.4140014648437,294.48455810546875,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.244193772100061e-09,0.0010203464189544,-0.020649442449212,0.0,0.0,0.0,-0.0088998163118958,60.0,11.789113998413086,-0.0,-7.098422116769143e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.574987052474172e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001008294857456,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.447242387570441e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.000100829420262,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004782894684467,285.08013916015625,294.1499938964844,294.33123779296875,292.2364501953125,295.3945007324219,294.44464111328125,285.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231228143529279e-09,0.001020235591568,-0.0206154882907867,0.0,0.0,0.0,-0.0088933892548084,60.0,11.720698356628418,-0.0,-7.096879528489809e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.574987052474172e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001008294857456,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,7.447242387570441e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.000100829420262,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004782894684467,285.08013916015625,294.1499938964844,294.33123779296875,292.2364501953125,295.3945007324219,294.44464111328125,285.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202438570559,8.231228143529279e-09,0.001020235591568,-0.0206154882907867,0.0,0.0,0.0,-0.0088933892548084,60.0,11.720698356628418,-0.0,-7.096879528489809e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.573942952556536e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001008184844977,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.446429663104936e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001008184190141,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004782373143825,285.0820007324219,294.1499938964844,294.2882080078125,292.20806884765625,295.3746337890625,294.4040222167969,285.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218157709904972e-09,0.001020123832859,-0.0205812584608793,0.0,0.0,0.0,-0.0088869091123342,60.0,11.651656150817873,-0.0,-7.095324150441229e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.573942952556536e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001008184844977,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.446429663104936e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001008184190141,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004782373143825,285.0820007324219,294.1499938964844,294.2882080078125,292.20806884765625,295.3746337890625,294.4040222167969,285.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218157709904972e-09,0.001020123832859,-0.0205812584608793,0.0,0.0,0.0,-0.0088869091123342,60.0,11.651656150817873,-0.0,-7.095324150441229e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.57291922532022e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001008077015285,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.445632945746183e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001008076433208,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004781862080562,285.0839538574219,294.1499938964844,294.2450866699219,292.1796264648437,295.3543395996094,294.3628234863281,285.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200224351137,8.205346624379217e-09,0.0010200142860412,-0.0205477084964513,0.0,0.0,0.0,-0.0088805584236979,60.0,11.582314491271973,-0.0,-7.09380074681576e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.57291922532022e-05,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0001008077015285,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,7.445632945746183e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001008076433208,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004781862080562,285.0839538574219,294.1499938964844,294.2450866699219,292.1796264648437,295.3543395996094,294.3628234863281,285.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200224351137,8.205346624379217e-09,0.0010200142860412,-0.0205477084964513,0.0,0.0,0.0,-0.0088805584236979,60.0,11.582314491271973,-0.0,-7.09380074681576e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.572432463755832e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0001008025719784,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,7.445254595950246e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,0.0001008025137707,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.000478161877254,285.0849609375,294.1499938964844,294.2235107421875,292.1654357910156,295.343994140625,294.3420104980469,285.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199703974649,8.199250167706396e-09,0.001019962131977,-0.0205317437648773,0.0,0.0,0.0,-0.0088775362819433,60.0,11.547656059265137,-0.0,-7.093075282682548e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.571959526510908e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001007975952234,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.444886432494968e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001007975297397,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004781382740475,285.08599853515625,294.1499938964844,294.2019958496094,292.1513061523437,295.33355712890625,294.3211669921875,285.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199197567999,8.193329570360675e-09,0.0010199116077274,-0.0205162372440099,0.0,0.0,0.0,-0.0088746016845107,60.0,11.513065338134766,-0.0,-7.09237113483141e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.571053669787943e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.000100788049167,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.444181392202154e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001007879909593,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004780930466949,285.088134765625,294.1499938964844,294.1591491699219,292.123291015625,295.3124694824219,294.279296875,285.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198227828368,8.181988420119524e-09,0.001019814517349,-0.0204865373671054,0.0,0.0,0.0,-0.0088689783588051,60.0,11.44408130645752,-0.0,-7.091022524718937e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.571053669787943e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.000100788049167,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.444181392202154e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001007879909593,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.0004780930466949,285.088134765625,294.1499938964844,294.1591491699219,292.123291015625,295.3124694824219,294.279296875,285.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198227828368,8.181988420119524e-09,0.001019814517349,-0.0204865373671054,0.0,0.0,0.0,-0.0088689783588051,60.0,11.44408130645752,-0.0,-7.091022524718937e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.570269321557134e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001007797909551,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.443570939358324e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0001007797327474,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004780538729391,285.0903625488281,294.1499938964844,294.1166687011719,292.0957336425781,295.291015625,294.23736572265625,285.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172161614083961e-09,0.0010197304654866,-0.0204608011990785,0.0,0.0,0.0,-0.0088641075417399,60.0,11.37575340270996,-0.0,-7.089853681918612e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.570269321557134e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001007797909551,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.443570939358324e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0001007797327474,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004780538729391,285.0903625488281,294.1499938964844,294.1166687011719,292.0957336425781,295.291015625,294.23736572265625,285.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.172161614083961e-09,0.0010197304654866,-0.0204608011990785,0.0,0.0,0.0,-0.0088641075417399,60.0,11.37575340270996,-0.0,-7.089853681918612e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.569627582095563e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001007730243145,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.443071808665991e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001007729661068,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.000478021800518,285.0926818847656,294.1499938964844,294.0747375488281,292.0687866210937,295.26922607421875,294.19549560546875,285.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196698131039,8.164105835817281e-09,0.0010196616640314,-0.0204397048801183,0.0,0.0,0.0,-0.0088601130992174,60.0,11.308436393737791,-0.0,-7.088895870310807e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.569627582095563e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0001007730243145,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.443071808665991e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001007729661068,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.000478021800518,285.0926818847656,294.1499938964844,294.0747375488281,292.0687866210937,295.26922607421875,294.19549560546875,285.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196698131039,8.164105835817281e-09,0.0010196616640314,-0.0204397048801183,0.0,0.0,0.0,-0.0088601130992174,60.0,11.308436393737791,-0.0,-7.088895870310807e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.569156827637926e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001007680621114,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.442705100402236e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001007680039037,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004779983137268,285.0950622558594,294.1499938964844,294.0335693359375,292.0426025390625,295.2470703125,294.15380859375,285.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196191724389,8.158183462114721e-09,0.0010196110233664,-0.0204241946339607,0.0,0.0,0.0,-0.0088571775704622,60.0,11.242438316345217,-0.0,-7.088191722459669e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.569156827637926e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001007680621114,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.442705100402236e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001007680039037,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0004779983137268,285.0950622558594,294.1499938964844,294.0335693359375,292.0426025390625,295.2470703125,294.15380859375,285.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196191724389,8.158183462114721e-09,0.0010196110233664,-0.0204241946339607,0.0,0.0,0.0,-0.0088571775704622,60.0,11.242438316345217,-0.0,-7.088191722459669e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.569022222422063e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0001007666505756,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.442600326612592e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.000100766592368,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.000477991590742,285.0963134765625,294.1499938964844,294.0132751464844,292.02984619140625,295.23583984375,294.1331481933594,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196046205237,8.156482600440995e-09,0.0010195964714512,-0.0204197410494089,0.0,0.0,0.0,-0.0088563347235322,60.0,11.210268020629885,-0.0,-7.087989217779977e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,9.568929817760365e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001007656755973,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.442528294632211e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0001007656173896,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004779869923368,285.0975952148437,294.1499938964844,293.9932556152344,292.0173645019531,295.2245483398437,294.11260986328125,285.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019594608806,8.155302211321214e-09,0.0010195864597335,-0.0204166509211063,0.0,0.0,0.0,-0.0088557507842779,60.0,11.17851448059082,-0.0,-7.087849240861034e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.568854875396936e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001007648825179,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.442470086971298e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001007648315862,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004779832670465,285.10015869140625,294.1499938964844,293.9540100097656,291.9931945800781,295.2017822265625,294.07183837890625,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195861104875,8.154320774167445e-09,0.001019577961415,-0.0204140804708004,0.0,0.0,0.0,-0.0088552627712488,60.0,11.11593246459961,-0.0,-7.087732001309632e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.568854875396936e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001007648825179,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.442470086971298e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.0001007648315862,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,0.0004779832670465,285.10015869140625,294.1499938964844,293.9540100097656,291.9931945800781,295.2017822265625,294.07183837890625,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195861104875,8.154320774167445e-09,0.001019577961415,-0.0204140804708004,0.0,0.0,0.0,-0.0088552627712488,60.0,11.11593246459961,-0.0,-7.087732001309632e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.569080430082975e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0001007672544801,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.442644709954038e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001007671962724,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004779945302288,285.1028137207031,294.1499938964844,293.9159851074219,291.97027587890625,295.1787414550781,294.03173828125,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196096263825,8.157070574554837e-09,0.00101960147731,-0.0204212814569473,0.0,0.0,0.0,-0.008856626227498,60.0,11.055736541748049,-0.0,-7.088059561510819e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.569080430082975e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0001007672544801,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.442644709954038e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,0.0001007671962724,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.0004779945302288,285.1028137207031,294.1499938964844,293.9159851074219,291.97027587890625,295.1787414550781,294.03173828125,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196096263825,8.157070574554837e-09,0.00101960147731,-0.0204212814569473,0.0,0.0,0.0,-0.008856626227498,60.0,11.055736541748049,-0.0,-7.088059561510819e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.569596295477822e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001007726823445,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.44304561521858e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001007726314128,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0004780203162226,285.1055603027344,294.1499938964844,293.8793334960937,291.94879150390625,295.1554870605469,293.9925231933594,285.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196641087532,8.163448583786703e-09,0.0010196559596806,-0.0204379856586456,0.0,0.0,0.0,-0.0088597880676388,60.0,10.998209953308104,-0.0,-7.088817710609875e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
