time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.569596295477822e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001007726823445,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.44304561521858e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001007726314128,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0004780203162226,285.1055603027344,294.1499938964844,293.8793334960937,291.94879150390625,295.1554870605469,293.9925231933594,285.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196641087532,8.163448583786703e-09,0.0010196559596806,-0.0204379856586456,0.0,0.0,0.0,-0.0088597880676388,60.0,10.998209953308104,-0.0,-7.088817710609875e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.570428665028884e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001007814498734,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.44369244785048e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001007813916658,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004780619055964,285.1083679199219,294.1499938964844,293.84423828125,291.9288635253906,295.1319885253906,293.9543151855469,285.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197523515671,8.173768328845199e-09,0.0010197442024946,-0.0204650107771158,0.0,0.0,0.0,-0.0088649038225412,60.0,10.943639755249023,-0.0,-7.090044817914531e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.570428665028884e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0001007814498734,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.44369244785048e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0001007813916658,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004780619055964,285.1083679199219,294.1499938964844,293.84423828125,291.9288635253906,295.1319885253906,293.9543151855469,285.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197523515671,8.173768328845199e-09,0.0010197442024946,-0.0204650107771158,0.0,0.0,0.0,-0.0088649038225412,60.0,10.943639755249023,-0.0,-7.090044817914531e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.571014379616828e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001007876126095,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.444147922797129e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001007875616778,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0004780911840498,285.1098022460937,294.1499938964844,293.82733154296875,291.9195251464844,295.12017822265625,293.9358215332031,285.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198146337643,8.181041621924123e-09,0.0010198063682764,-0.0204840581864118,0.0,0.0,0.0,-0.0088685089722275,60.0,10.91798210144043,-0.0,-7.090909548423951e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,9.571664850227536e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001007944665616,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,7.444654329447076e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.0001007944083539,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0004781236639246,285.1112976074219,294.1499938964844,293.8108825683594,291.9106750488281,295.1083068847656,293.9176025390625,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198839008808,8.189123157364975e-09,0.0010198757518082,-0.0205052234232425,0.0,0.0,0.0,-0.0088725164532661,60.0,10.89308261871338,-0.0,-7.091870912745436e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.57313532126136e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001008099425234,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.445797382388264e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001008098915917,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004781971510965,285.1142578125,294.1499938964844,293.7794189453125,291.89434814453125,295.0845031738281,293.8818664550781,285.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020039897412,8.207393875636626e-09,0.0010200317483395,-0.0205530691891908,0.0,0.0,0.0,-0.0088815726339817,60.0,10.844930648803713,-0.0,-7.094043752431389e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.57313532126136e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001008099425234,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.445797382388264e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001008098915917,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0004781971510965,285.1142578125,294.1499938964844,293.7794189453125,291.89434814453125,295.0845031738281,293.8818664550781,285.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020039897412,8.207393875636626e-09,0.0010200317483395,-0.0205530691891908,0.0,0.0,0.0,-0.0088815726339817,60.0,10.844930648803713,-0.0,-7.094043752431389e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.575050353305414e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001008301114779,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.447286770911887e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001008300532703,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004782928153872,285.1173400878906,294.1499938964844,293.75,291.880126953125,295.06060791015625,293.8476867675781,285.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202435078099,8.231204162711947e-09,0.001020235242322,-0.0206154249608516,0.0,0.0,0.0,-0.0088933762162923,60.0,10.800890922546388,-0.0,-7.096876686318866e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.575050353305414e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0001008301114779,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.447286770911887e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001008300532703,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004782928153872,285.1173400878906,294.1499938964844,293.75,291.880126953125,295.06060791015625,293.8476867675781,285.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202435078099,8.231204162711947e-09,0.001020235242322,-0.0206154249608516,0.0,0.0,0.0,-0.0088933762162923,60.0,10.800890922546388,-0.0,-7.096876686318866e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.577220771461724e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001008529579848,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.448974065482616e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001008529070531,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004784011980518,285.1204833984375,294.1499938964844,293.721923828125,291.8681030273437,295.03662109375,293.81500244140625,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258190575816116e-09,0.0010204659774899,-0.0206860974431037,0.0,0.0,0.0,-0.0089067546650767,60.0,10.761073112487791,-0.0,-7.100087628941766e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.577220771461724e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0001008529579848,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.448974065482616e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0001008529070531,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004784011980518,285.1204833984375,294.1499938964844,293.721923828125,291.8681030273437,295.03662109375,293.81500244140625,285.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258190575816116e-09,0.0010204659774899,-0.0206860974431037,0.0,0.0,0.0,-0.0089067546650767,60.0,10.761073112487791,-0.0,-7.100087628941766e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.579491597833112e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001008768667816,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.450739940395579e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001008768158499,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0004785146738868,285.1236877441406,294.1499938964844,293.6943359375,291.8582763671875,295.0125732421875,293.7835388183594,285.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286437314097839e-09,0.0010207075392827,-0.0207600705325603,0.0,0.0,0.0,-0.0089207580313086,60.0,10.725397109985352,-0.0,-7.103449206624647e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.579491597833112e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001008768667816,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.450739940395579e-05,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001008768158499,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0004785146738868,285.1236877441406,294.1499938964844,293.6943359375,291.8582763671875,295.0125732421875,293.7835388183594,285.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286437314097839e-09,0.0010207075392827,-0.0207600705325603,0.0,0.0,0.0,-0.0089207580313086,60.0,10.725397109985352,-0.0,-7.103449206624647e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.580657206242904e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001008891413221,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.451646524714306e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,0.0001008890903904,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0004785728815477,285.1253356933594,294.1499938964844,293.6807556152344,291.8541564941406,295.0005187988281,293.7683410644531,285.7951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208397870883,8.300935050442604e-09,0.0010208315216004,-0.0207980368286371,0.0,0.0,0.0,-0.0089279450476169,60.0,10.709566116333008,-0.0,-7.105175114929807e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.581827180227263e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001009014667943,299.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.45255674701184e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001009014158626,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0004786313511431,285.12701416015625,294.1499938964844,293.66729736328125,291.8505554199219,294.98846435546875,293.7533569335937,285.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209643514826,8.315492294741489e-09,0.0010209560859948,-0.0208361595869064,0.0,0.0,0.0,-0.0089351618662476,60.0,10.694576263427734,-0.0,-7.106908128662327e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.58417367655784e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001009261759463,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,7.454381557181478e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001009261250146,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004787485813722,285.13037109375,294.1499938964844,293.6407470703125,291.84478759765625,294.9642944335937,293.72381591796875,285.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684054861773e-09,0.0010212055640295,-0.0209126062691211,0.0,0.0,0.0,-0.0089496336877346,60.0,10.66632080078125,-0.0,-7.110384103725664e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.58417367655784e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001009261759463,299.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,7.454381557181478e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001009261250146,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004787485813722,285.13037109375,294.1499938964844,293.6407470703125,291.84478759765625,294.9642944335937,293.72381591796875,285.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684054861773e-09,0.0010212055640295,-0.0209126062691211,0.0,0.0,0.0,-0.0089496336877346,60.0,10.66632080078125,-0.0,-7.110384103725664e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.586507803760468e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001009507468552,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.456196181010455e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001009506959235,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.000478865171317,285.1338195800781,294.1499938964844,293.61474609375,291.8408508300781,294.94012451171875,293.69512939453125,285.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373712390152832e-09,0.0010214538779109,-0.0209886245429515,0.0,0.0,0.0,-0.0089640244841575,60.0,10.641885757446287,-0.0,-7.113841604677873e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.586507803760468e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001009507468552,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,7.456196181010455e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001009506959235,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.000478865171317,285.1338195800781,294.1499938964844,293.61474609375,291.8408508300781,294.94012451171875,293.69512939453125,285.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373712390152832e-09,0.0010214538779109,-0.0209886245429515,0.0,0.0,0.0,-0.0089640244841575,60.0,10.641885757446287,-0.0,-7.113841604677873e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.588786633685233e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001009747356874,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.457967876689509e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0001009746920317,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004789789963979,285.1373291015625,294.1499938964844,293.5892639160156,291.8386535644531,294.9158935546875,293.6672058105469,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217046365141,8.402057716239142e-09,0.001021696254611,-0.0210628528147935,0.0,0.0,0.0,-0.0089780762791633,60.0,10.620962142944336,-0.0,-7.117218103758205e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.588786633685233e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,0.0001009747356874,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.457967876689509e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,0.0001009746920317,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004789789963979,285.1373291015625,294.1499938964844,293.5892639160156,291.8386535644531,294.9158935546875,293.6672058105469,285.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217046365141,8.402057716239142e-09,0.001021696254611,-0.0210628528147935,0.0,0.0,0.0,-0.0089780762791633,60.0,10.620962142944336,-0.0,-7.117218103758205e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.590974514139816e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0001009977786452,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.459669723175466e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001009977349895,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004790883103851,285.14093017578125,294.1499938964844,293.5643310546875,291.83807373046875,294.8916320800781,293.6400146484375,285.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219374671578,8.429279496624531e-09,0.0010219289688393,-0.0211341399699449,0.0,0.0,0.0,-0.0089915711432695,60.0,10.603251457214355,-0.0,-7.120462441889688e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.590974514139816e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0001009977786452,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.459669723175466e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001009977349895,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004790883103851,285.14093017578125,294.1499938964844,293.5643310546875,291.83807373046875,294.8916320800781,293.6400146484375,285.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219374671578,8.429279496624531e-09,0.0010219289688393,-0.0211341399699449,0.0,0.0,0.0,-0.0089915711432695,60.0,10.603251457214355,-0.0,-7.120462441889688e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.592009882908314e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001010086780297,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,7.460474444087595e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.000101008627098,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0004791400278918,285.14276123046875,294.1499938964844,293.55206298828125,291.8383483886719,294.8795166015625,293.6267395019531,285.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220474796369,8.442150090104406e-09,0.0010220390977337,-0.0211678463965654,0.0,0.0,0.0,-0.0089979516342282,60.0,10.59584617614746,-0.0,-7.121996503656193e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.593016875442116e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001010192863759,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.461258064722642e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0001010192354442,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0004791903484147,285.1446228027344,294.1499938964844,293.5399169921875,291.8389892578125,294.8674011230469,293.6136169433594,285.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022154581733,8.454677846714276e-09,0.0010221460834145,-0.0212006531655788,0.0,0.0,0.0,-0.0090041616931557,60.0,10.58906078338623,-0.0,-7.123489353944026e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.594953007763252e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0001010396663332,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.462763460353017e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001010396154015,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004792870313394,285.1483459472656,294.1499938964844,293.5160827636719,291.84130859375,294.8431396484375,293.58770751953125,285.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478751034601828e-09,0.0010223520221188,-0.0212636943906545,0.0,0.0,0.0,-0.0090160965919494,60.0,10.576774597167969,-0.0,-7.12635923605376e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.594953007763252e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0001010396663332,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.462763460353017e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001010396154015,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004792870313394,285.1483459472656,294.1499938964844,293.5160827636719,291.84130859375,294.8431396484375,293.58770751953125,285.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223605204373,8.478751034601828e-09,0.0010223520221188,-0.0212636943906545,0.0,0.0,0.0,-0.0090160965919494,60.0,10.576774597167969,-0.0,-7.12635923605376e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.596681775292382e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001010578707791,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.464107329724357e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001010578198474,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0004793734115082,285.15216064453125,294.1499938964844,293.4927673339844,291.8448791503906,294.81890869140625,293.5624389648437,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225443402305,8.50024672871541e-09,0.001022535841912,-0.0213199853897094,0.0,0.0,0.0,-0.0090267527848482,60.0,10.56712245941162,-0.0,-7.128922163701645e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.596681775292382e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0001010578707791,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.464107329724357e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0001010578198474,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0004793734115082,285.15216064453125,294.1499938964844,293.4927673339844,291.8448791503906,294.81890869140625,293.5624389648437,285.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225443402305,8.50024672871541e-09,0.001022535841912,-0.0213199853897094,0.0,0.0,0.0,-0.0090267527848482,60.0,10.56712245941162,-0.0,-7.128922163701645e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.59820463322103e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0001010739069897,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.465292583219707e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.000101073863334,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004794495180249,285.1560363769531,294.1499938964844,293.4700012207031,291.849609375,294.794677734375,293.53778076171875,285.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227062739431,8.519184468980256e-09,0.0010226977756246,-0.0213695764541625,0.0,0.0,0.0,-0.0090361414477229,60.0,10.55983066558838,-0.0,-7.131180268515892e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.59820463322103e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0001010739069897,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,7.465292583219707e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,0.000101073863334,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,0.0004794495180249,285.1560363769531,294.1499938964844,293.4700012207031,291.849609375,294.794677734375,293.53778076171875,285.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227062739431,8.519184468980256e-09,0.0010226977756246,-0.0213695764541625,0.0,0.0,0.0,-0.0090361414477229,60.0,10.55983066558838,-0.0,-7.131180268515892e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.599499753676356e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001010875421343,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,7.46629957575351e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001010874984785,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.00047951421584,285.15997314453125,294.1499938964844,293.44781494140625,291.8553771972656,294.7705078125,293.5137634277344,285.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535277373766803e-09,0.001022835378535,-0.0214117188006639,0.0,0.0,0.0,-0.009044119156897,60.0,10.554628372192385,-0.0,-7.133100154987916e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,9.599499753676356e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001010875421343,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,7.46629957575351e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001010874984785,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.00047951421584,285.15997314453125,294.1499938964844,293.44781494140625,291.8553771972656,294.7705078125,293.5137634277344,285.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535277373766803e-09,0.001022835378535,-0.0214117188006639,0.0,0.0,0.0,-0.009044119156897,60.0,10.554628372192385,-0.0,-7.133100154987916e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.60003089858219e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0001010931300697,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.466712122550234e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.000101093086414,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004795407294295,285.1619567871094,294.1499938964844,293.4369201660156,291.858642578125,294.7584533691406,293.5020446777344,285.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229003382846,8.541871210354657e-09,0.0010228917235508,-0.0214289855211973,0.0,0.0,0.0,-0.0090473871678113,60.0,10.552923202514648,-0.0,-7.133886015253665e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.600512566976248e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001010982014122,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.467086834367365e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0001010981577564,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004795647982973,285.1639709472656,294.1499938964844,293.4261779785156,291.8620910644531,294.74639892578125,293.490478515625,285.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229513281956,8.547849539297658e-09,0.0010229428298771,-0.0214446410536766,0.0,0.0,0.0,-0.0090503506362438,60.0,10.55160427093506,-0.0,-7.13459940016037e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.601340570952745e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001011069180094,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,7.467730029020458e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001011068743537,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0004796061839442,285.1680603027344,294.1499938964844,293.4051513671875,291.86962890625,294.7222900390625,293.4676208496094,285.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230393381789,8.558124875435169e-09,0.0010230308398604,-0.0214715488255023,0.0,0.0,0.0,-0.0090554449707269,60.0,10.549741744995115,-0.0,-7.135825086379556e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,9.601340570952745e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001011069180094,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,7.467730029020458e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001011068743537,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0004796061839442,285.1680603027344,294.1499938964844,293.4051513671875,291.86962890625,294.7222900390625,293.4676208496094,285.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230393381789,8.558124875435169e-09,0.0010230308398604,-0.0214715488255023,0.0,0.0,0.0,-0.0090554449707269,60.0,10.549741744995115,-0.0,-7.135825086379556e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.601842612028122e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0001011122076306,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.46812074794434e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001011121639749,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004796312714461,285.17218017578125,294.1499938964844,293.3846740722656,291.8778686523437,294.6982727050781,293.4454345703125,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.56434123619465e-09,0.0010230839252471,-0.0214878283441066,0.0,0.0,0.0,-0.0090585276484489,60.0,10.549351692199709,-0.0,-7.136566892995688e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.601842612028122e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0001011122076306,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,7.46812074794434e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001011121639749,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004796312714461,285.17218017578125,294.1499938964844,293.3846740722656,291.8778686523437,294.6982727050781,293.4454345703125,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023092539981,8.56434123619465e-09,0.0010230839252471,-0.0214878283441066,0.0,0.0,0.0,-0.0090585276484489,60.0,10.549351692199709,-0.0,-7.136566892995688e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
