time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.602028148947284e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0001011141575872,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,7.468264811905101e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001011141139315,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.000479640555568,285.1763916015625,294.1499938964844,293.36474609375,291.88671875,294.6743469238281,293.423828125,285.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231119813397,8.566613196592243e-09,0.0010231033666059,-0.0214937776327133,0.0,0.0,0.0,-0.0090596536174416,60.0,10.55018711090088,-0.0,-7.13683832032075e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.602028148947284e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,0.0001011141575872,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,7.468264811905101e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001011141139315,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.000479640555568,285.1763916015625,294.1499938964844,293.36474609375,291.88671875,294.6743469238281,293.423828125,285.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231119813397,8.566613196592243e-09,0.0010231033666059,-0.0214937776327133,0.0,0.0,0.0,-0.0090596536174416,60.0,10.55018711090088,-0.0,-7.13683832032075e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.601837518857792e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001011121494229,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.468116382369772e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001011121057672,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004796310386154,285.1806335449219,294.1499938964844,293.345458984375,291.8960266113281,294.6504821777344,293.40283203125,285.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230912594124,8.564195574933821e-09,0.0010230827610939,-0.021487446501851,0.0,0.0,0.0,-0.0090584550052881,60.0,10.551976203918455,-0.0,-7.13654983997003e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.601837518857792e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001011121494229,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,7.468116382369772e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001011121057672,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004796310386154,285.1806335449219,294.1499938964844,293.345458984375,291.8960266113281,294.6504821777344,293.40283203125,285.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230912594124,8.564195574933821e-09,0.0010230827610939,-0.021487446501851,0.0,0.0,0.0,-0.0090584550052881,60.0,10.551976203918455,-0.0,-7.13654983997003e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.601546480553223e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001011090789688,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,7.467889372492209e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,0.0001011090353131,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0004796164867002,285.18280029296875,294.1499938964844,293.33599853515625,291.9008483886719,294.6385803222656,293.39263916015625,285.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230600601062,8.560545161628852e-09,0.0010230514453724,-0.0214778874069452,0.0,0.0,0.0,-0.0090566454455256,60.0,10.553215980529783,-0.0,-7.136114277273009e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,9.601171041140331e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0001011051281238,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.46759760659188e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0001011050844681,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,0.0004795977438334,285.1849670410156,294.1499938964844,293.32672119140625,291.90576171875,294.6267395019531,293.3825988769531,285.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230196639895,8.555849362323897e-09,0.001023011165671,-0.02146559022367,0.0,0.0,0.0,-0.0090543162077665,60.0,10.55458641052246,-0.0,-7.135553659054494e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.600193152436988e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001010948253679,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.466836541425437e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0001010947889881,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0004795489076059,285.1893310546875,294.1499938964844,293.30859375,291.9157409667969,294.6030578613281,293.3628234863281,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229154722765,8.543628915447243e-09,0.0010229068575426,-0.021433588117361,0.0,0.0,0.0,-0.0090482598170638,60.0,10.557531356811523,-0.0,-7.13409633590345e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.600193152436988e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0001010948253679,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.466836541425437e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,0.0001010947889881,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0004795489076059,285.1893310546875,294.1499938964844,293.30859375,291.9157409667969,294.6030578613281,293.3628234863281,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229154722765,8.543628915447243e-09,0.0010229068575426,-0.021433588117361,0.0,0.0,0.0,-0.0090482598170638,60.0,10.557531356811523,-0.0,-7.13409633590345e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.598689211998136e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001010789928841,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,7.465666567441076e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001010789492283,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0004794737906195,285.1937866210937,294.1499938964844,293.29107666015625,291.9259338378906,294.5794982910156,293.3436584472656,285.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524852823654783e-09,0.0010227463208138,-0.0213844180107116,0.0,0.0,0.0,-0.0090389512479305,60.0,10.56069278717041,-0.0,-7.131856705200337e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.598689211998136e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001010789928841,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,7.465666567441076e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001010789492283,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,0.0004794737906195,285.1937866210937,294.1499938964844,293.29107666015625,291.9259338378906,294.5794982910156,293.3436584472656,285.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227548191323,8.524852823654783e-09,0.0010227463208138,-0.0213844180107116,0.0,0.0,0.0,-0.0090389512479305,60.0,10.56069278717041,-0.0,-7.131856705200337e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.596730524208397e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001010583582683,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.464142981916666e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0001010583146126,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0004793759435415,285.1982727050781,294.1499938964844,293.274169921875,291.9361572265625,294.5560913085937,293.3251647949219,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225458536297,8.500404824474117e-09,0.0010225373553112,-0.0213203988969326,0.0,0.0,0.0,-0.009026831947267,60.0,10.563908576965332,-0.0,-7.128940637812775e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.596730524208397e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001010583582683,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.464142981916666e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0001010583146126,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,0.0004793759435415,285.1982727050781,294.1499938964844,293.274169921875,291.9361572265625,294.5560913085937,293.3251647949219,285.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225458536297,8.500404824474117e-09,0.0010225373553112,-0.0213203988969326,0.0,0.0,0.0,-0.009026831947267,60.0,10.563908576965332,-0.0,-7.128940637812775e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,9.594325820216908e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0001010330379358,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,7.46227233321406e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001010329942801,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004792558320332,285.2027893066406,294.1499938964844,293.2578430175781,291.94635009765625,294.53277587890625,293.3072814941406,285.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222892742604,8.470408374705585e-09,0.0010222807759419,-0.021241845563054,0.0,0.0,0.0,-0.0090119615197181,60.0,10.56696319580078,-0.0,-7.125364476223697e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,9.594325820216908e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0001010330379358,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,7.46227233321406e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0001010329942801,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004792558320332,285.2027893066406,294.1499938964844,293.2578430175781,291.94635009765625,294.53277587890625,293.3072814941406,285.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222892742604,8.470408374705585e-09,0.0010222807759419,-0.021241845563054,0.0,0.0,0.0,-0.0090119615197181,60.0,10.56696319580078,-0.0,-7.125364476223697e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.592918650014326e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001010182095342,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,7.461177301593125e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,0.0001010181731544,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,0.0004791855462826,285.2051086425781,294.1499938964844,293.2499389648437,291.9513854980469,294.5212097167969,293.2986755371094,285.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221390984952,8.452852640061792e-09,0.001022130716592,-0.0211958717554807,0.0,0.0,0.0,-0.0090032573789358,60.0,10.568324089050291,-0.0,-7.123271927866881e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.591436537448315e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0001010026098811,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,7.460024789907038e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001010025662253,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0004791115061379,285.2073974609375,294.1499938964844,293.2421569824219,291.9563903808594,294.5096740722656,293.2901916503906,285.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219808900728,8.434371423504672e-09,0.0010219725081697,-0.0211474746465683,0.0,0.0,0.0,-0.0089940950274467,60.0,10.569594383239746,-0.0,-7.121069245386026e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.588280227035284e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0001009693660307,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,7.457569881808013e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0001009693296509,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004789538797922,285.2120666503906,294.1499938964844,293.2270812988281,291.9661865234375,294.4866638183594,293.2735595703125,285.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216445662081,8.39501179683566e-09,0.0010216361843049,-0.0210444014519453,0.0,0.0,0.0,-0.0089745838195085,60.0,10.571858406066896,-0.0,-7.116378952787272e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.588280227035284e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0001009693660307,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,7.457569881808013e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0001009693296509,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0004789538797922,285.2120666503906,294.1499938964844,293.2270812988281,291.9661865234375,294.4866638183594,293.2735595703125,285.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216445662081,8.39501179683566e-09,0.0010216361843049,-0.0210444014519453,0.0,0.0,0.0,-0.0089745838195085,60.0,10.571858406066896,-0.0,-7.116378952787272e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.584705549059436e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.000100931727502,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.454789738403633e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001009316838462,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0004787753277923,285.2167663574219,294.1499938964844,293.212646484375,291.9756164550781,294.4638366699219,293.257568359375,285.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212634224444,8.35043856284301e-09,0.0010212550405412,-0.0209276769310235,0.0,0.0,0.0,-0.0089524872601032,60.0,10.57332992553711,-0.0,-7.111069777465674e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.584705549059436e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.000100931727502,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.454789738403633e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0001009316838462,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0004787753277923,285.2167663574219,294.1499938964844,293.212646484375,291.9756164550781,294.4638366699219,293.257568359375,285.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212634224444,8.35043856284301e-09,0.0010212550405412,-0.0209276769310235,0.0,0.0,0.0,-0.0089524872601032,60.0,10.57332992553711,-0.0,-7.111069777465674e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.580820915289225e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001008908147923,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.451767305610701e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001008907711366,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0004785812634509,285.2215270996094,294.1499938964844,293.1988220214844,291.9845886230469,294.441162109375,293.2422180175781,285.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.301996423654145e-09,0.0010208408348262,-0.0208008158951997,0.0,0.0,0.0,-0.0089284721761941,60.0,10.573934555053713,-0.0,-7.105301591536772e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.580820915289225e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001008908147923,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,7.451767305610701e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0001008907711366,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0004785812634509,285.2215270996094,294.1499938964844,293.1988220214844,291.9845886230469,294.441162109375,293.2422180175781,285.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020849100314,8.301996423654145e-09,0.0010208408348262,-0.0208008158951997,0.0,0.0,0.0,-0.0089284721761941,60.0,10.573934555053713,-0.0,-7.105301591536772e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.576668526278807e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001008470862871,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.448537508025765e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001008470499073,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.000478373869555,285.226318359375,294.1499938964844,293.1856689453125,291.9930114746094,294.4186706542969,293.2275390625,285.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250226279926665e-09,0.0010203981073573,-0.0206652414053678,0.0,0.0,0.0,-0.0089028077200055,60.0,10.573514938354492,-0.0,-7.099139764932262e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.576668526278807e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001008470862871,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.448537508025765e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001008470499073,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.000478373869555,285.226318359375,294.1499938964844,293.1856689453125,291.9930114746094,294.4186706542969,293.2275390625,285.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204063728451,8.250226279926665e-09,0.0010203981073573,-0.0206652414053678,0.0,0.0,0.0,-0.0089028077200055,60.0,10.573514938354492,-0.0,-7.099139764932262e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.57448355620727e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001008240724331,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,7.446837844327092e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001008240360533,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.000478264701087,285.2287292480469,294.1499938964844,293.1793212890625,291.9969787597656,294.40753173828125,293.2204895019531,285.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201734257861,8.222984071437622e-09,0.0010201651602983,-0.020593898370862,0.0,0.0,0.0,-0.008889302611351,60.0,10.572731971740724,-0.0,-7.09589897951446e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.572264389134943e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001008007020573,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,7.445111987181008e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001008006656775,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004781538445968,285.2311706542969,294.1499938964844,293.1731262207031,292.0007629394531,294.3964233398437,293.2135925292969,285.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199366370216,8.195316425485544e-09,0.001019928487949,-0.0205214396119117,0.0,0.0,0.0,-0.008875586092472,60.0,10.571680068969728,-0.0,-7.092607745562418e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.567751112626866e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001007531755021,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.441601337632164e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0001007531391223,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004779284354299,285.236083984375,294.1499938964844,293.1612243652344,292.0077819824219,294.3742980957031,293.2001342773437,286.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194556089118,8.13905032259754e-09,0.0010194474598392,-0.0203740894794464,0.0,0.0,0.0,-0.0088476929813623,60.0,10.568931579589844,-0.0,-7.085916564619765e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.567751112626866e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,0.0001007531755021,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.441601337632164e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,0.0001007531391223,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004779284354299,285.236083984375,294.1499938964844,293.1612243652344,292.0077819824219,294.3742980957031,293.2001342773437,286.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194556089118,8.13905032259754e-09,0.0010194474598392,-0.0203740894794464,0.0,0.0,0.0,-0.0088476929813623,60.0,10.568931579589844,-0.0,-7.085916564619765e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.563076309859753e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001007039463729,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.437965541612357e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0001007039099931,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004776949353981,285.24102783203125,294.1499938964844,293.1499938964844,292.0138854980469,294.3524169921875,293.1873474121094,286.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018957234919,8.080773383767337e-09,0.0010189492022618,-0.0202214699238538,0.0,0.0,0.0,-0.0088188033550977,60.0,10.564560890197754,-0.0,-7.078990194031577e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.563076309859753e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001007039463729,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,7.437965541612357e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0001007039099931,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004776949353981,285.24102783203125,294.1499938964844,293.1499938964844,292.0138854980469,294.3524169921875,293.1873474121094,286.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018957234919,8.080773383767337e-09,0.0010189492022618,-0.0202214699238538,0.0,0.0,0.0,-0.0088188033550977,60.0,10.564560890197754,-0.0,-7.078990194031577e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.558905730955304e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001006600214168,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.434721192112193e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.000100659985037,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0004774865810759,285.2460021972656,294.1499938964844,293.1401672363281,292.01910400390625,294.33074951171875,293.17535400390625,286.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185125283896,8.028774090007573e-09,0.0010185044957324,-0.0200852882117033,0.0,0.0,0.0,-0.0087930243462324,60.0,10.55893611907959,-0.0,-7.07281273548688e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.558905730955304e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001006600214168,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.434721192112193e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.000100659985037,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0004774865810759,285.2460021972656,294.1499938964844,293.1401672363281,292.01910400390625,294.33074951171875,293.17535400390625,286.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185125283896,8.028774090007573e-09,0.0010185044957324,-0.0200852882117033,0.0,0.0,0.0,-0.0087930243462324,60.0,10.55893611907959,-0.0,-7.07281273548688e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.55585783231072e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001006279344437,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.432350685121492e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001006278980639,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0004773343680426,285.25103759765625,294.1499938964844,293.1323547363281,292.0234680175781,294.309326171875,293.1644897460937,286.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181874968111,7.990774264499123e-09,0.0010181795805692,-0.019985768944025,0.0,0.0,0.0,-0.008774185553193,60.0,10.55257511138916,-0.0,-7.068300078572065e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.55585783231072e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001006279344437,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.432350685121492e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001006278980639,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0004773343680426,285.25103759765625,294.1499938964844,293.1323547363281,292.0234680175781,294.309326171875,293.1644897460937,286.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181874968111,7.990774264499123e-09,0.0010181795805692,-0.019985768944025,0.0,0.0,0.0,-0.008774185553193,60.0,10.55257511138916,-0.0,-7.068300078572065e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.554837015457451e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001006171805784,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,7.431556878145784e-05,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0001006171441986,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004772833781316,285.2535705566406,294.1499938964844,293.1291809082031,292.0253601074219,294.2987670898437,293.15966796875,286.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180786484852,7.978038674139043e-09,0.001018070615828,-0.019952418282628,0.0,0.0,0.0,-0.0087678730487823,60.0,10.549139022827148,-0.0,-7.066788043630369e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.553982818033546e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001006081874947,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,7.430891855619848e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.000100608151115,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0004772407119162,285.2561340332031,294.1499938964844,293.1264343261719,292.0270690917969,294.28826904296875,293.1551818847656,286.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179879609495,7.967380533102641e-09,0.0010179800447076,-0.0199245028197765,0.0,0.0,0.0,-0.0087625915184617,60.0,10.545621871948242,-0.0,-7.06552256701798e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.5527277153451e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0001005949670798,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.429915422108024e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001005949307,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004771780222654,285.26123046875,294.1499938964844,293.12225341796875,292.0299072265625,294.2674255371094,293.1468505859375,286.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178533848375,7.951707736708613e-09,0.0010178453521803,-0.0198834594339132,0.0,0.0,0.0,-0.0087548187002539,60.0,10.538385391235352,-0.0,-7.06366236613576e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.5527277153451e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0001005949670798,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.429915422108024e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001005949307,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004771780222654,285.26123046875,294.1499938964844,293.12225341796875,292.0299072265625,294.2674255371094,293.1468505859375,286.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178533848375,7.951707736708613e-09,0.0010178453521803,-0.0198834594339132,0.0,0.0,0.0,-0.0087548187002539,60.0,10.538385391235352,-0.0,-7.06366236613576e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.552465780870988e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001005922022159,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,7.429711695294827e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001005921658361,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0004771649255417,285.26641845703125,294.1499938964844,293.11968994140625,292.0321044921875,294.2469177246094,293.1400146484375,286.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178250959143,7.948409930236267e-09,0.0010178171796724,-0.019874820485711,0.0,0.0,0.0,-0.0087531832978129,60.0,10.530669212341309,-0.0,-7.063270857088355e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
