time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,9.552465780870988e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001005922022159,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,7.429711695294827e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0001005921658361,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0004771649255417,285.26641845703125,294.1499938964844,293.11968994140625,292.0321044921875,294.2469177246094,293.1400146484375,286.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178250959143,7.948409930236267e-09,0.0010178171796724,-0.019874820485711,0.0,0.0,0.0,-0.0087531832978129,60.0,10.530669212341309,-0.0,-7.063270857088355e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.55295909079723e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001005973972496,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,7.430095138261095e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0001005973608698,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004771895764861,285.2716064453125,294.1499938964844,293.1185913085937,292.0336608886719,294.22674560546875,293.1346130371094,286.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178773663938,7.954524150477482e-09,0.0010178694501519,-0.0198908355087041,0.0,0.0,0.0,-0.0087562147527933,60.0,10.522563934326172,-0.0,-7.063997031764302e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.55295909079723e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,0.0001005973972496,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,7.430095138261095e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,0.0001005973608698,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348022460937,0.0,0.0,0.0004771895764861,285.2716064453125,294.1499938964844,293.1185913085937,292.0336608886719,294.22674560546875,293.1346130371094,286.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178773663938,7.954524150477482e-09,0.0010178694501519,-0.0198908355087041,0.0,0.0,0.0,-0.0087562147527933,60.0,10.522563934326172,-0.0,-7.063997031764302e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.55411815084517e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0001006095990305,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,7.43099590181373e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0001006095626507,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0004772474640049,285.2768859863281,294.1499938964844,293.1187744140625,292.03466796875,294.2069702148437,293.130615234375,286.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180006502196,7.968933068980277e-09,0.0010179926175624,-0.0199285689741373,0.0,0.0,0.0,-0.0087633579969406,60.0,10.51407527923584,-0.0,-7.065707308129276e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.55411815084517e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,0.0001006095990305,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,7.43099590181373e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0001006095626507,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0004772474640049,285.2768859863281,294.1499938964844,293.1187744140625,292.03466796875,294.2069702148437,293.130615234375,286.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180006502196,7.968933068980277e-09,0.0010179926175624,-0.0199285689741373,0.0,0.0,0.0,-0.0087633579969406,60.0,10.51407527923584,-0.0,-7.065707308129276e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.554986172588542e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0001006187376333,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.431671110680327e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.0001006187085295,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0004772908578161,285.2795104980469,294.1499938964844,293.11932373046875,292.03497314453125,294.1972351074219,293.1293029785156,286.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180929675698,7.97973509492067e-09,0.0010180850513279,-0.0199568588286638,0.0,0.0,0.0,-0.0087687131017446,60.0,10.50964069366455,-0.0,-7.066989837767323e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.55594441620633e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0001006288293865,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,7.43241689633578e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001006288002827,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0004773387336172,285.2821960449219,294.1499938964844,293.1201477050781,292.0351257324219,294.1876220703125,293.1282653808594,286.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181952966377,7.991661554740404e-09,0.0010181872639805,-0.0199880935251712,0.0,0.0,0.0,-0.0087746270000934,60.0,10.505135536193848,-0.0,-7.06840523889696e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.55808282014914e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001006513484753,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.434079452650622e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001006513120955,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0004774455446749,285.2875366210937,294.1499938964844,293.1224975585937,292.0351257324219,294.1685791015625,293.1268005371094,286.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018271380194621e-09,0.0010184145066887,-0.0200577825307846,0.0,0.0,0.0,-0.0087878163903951,60.0,10.495956420898438,-0.0,-7.07156573298562e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.55808282014914e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0001006513484753,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,7.434079452650622e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001006513120955,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0004774455446749,285.2875366210937,294.1499938964844,293.1224975585937,292.0351257324219,294.1685791015625,293.1268005371094,286.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184225393459,8.018271380194621e-09,0.0010184145066887,-0.0200577825307846,0.0,0.0,0.0,-0.0087878163903951,60.0,10.495956420898438,-0.0,-7.07156573298562e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.56072108238004e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001006791280815,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.436131272697821e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001006790917017,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004775773268193,285.2929077148437,294.1499938964844,293.1257629394531,292.0346984863281,294.14996337890625,293.1265563964844,286.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.05111355361987e-09,0.0010186953004449,-0.0201437938958406,0.0,0.0,0.0,-0.0088040977716445,60.0,10.48631477355957,-0.0,-7.075466612604941e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.56072108238004e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001006791280815,299.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.436131272697821e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,0.0001006790917017,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004775773268193,285.2929077148437,294.1499938964844,293.1257629394531,292.0346984863281,294.14996337890625,293.1265563964844,286.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187033331021,8.05111355361987e-09,0.0010186953004449,-0.0201437938958406,0.0,0.0,0.0,-0.0088040977716445,60.0,10.48631477355957,-0.0,-7.075466612604941e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.563678031554446e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001007102619041,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,7.438431202899665e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0001007102255243,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004777250287588,285.29833984375,294.1499938964844,293.1297302246094,292.0339050292969,294.1317138671875,293.1273803710937,286.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087921443689083e-09,0.0010190100874751,-0.0202401895076036,0.0,0.0,0.0,-0.008822345174849,60.0,10.476295471191406,-0.0,-7.079840003143546e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.563678031554446e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001007102619041,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,7.438431202899665e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0001007102255243,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004777250287588,285.29833984375,294.1499938964844,293.1297302246094,292.0339050292969,294.1317138671875,293.1273803710937,286.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190181201323,8.087921443689083e-09,0.0010190100874751,-0.0202401895076036,0.0,0.0,0.0,-0.008822345174849,60.0,10.476295471191406,-0.0,-7.079840003143546e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.565336222294718e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001007277242024,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,7.43972123018466e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001007276950986,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0004778078873641,285.3011779785156,294.1499938964844,293.1320495605469,292.0333557128906,294.1224365234375,293.1283264160156,286.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191947221755,8.108572480125531e-09,0.0010191866895183,-0.0202942732721567,0.0,0.0,0.0,-0.0088325832039117,60.0,10.470888137817385,-0.0,-7.08229421775286e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,9.566867811372504e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,0.0001007438550004,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,7.440912304446101e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,0.0001007438258966,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0004778844013344,285.3038024902344,294.1499938964844,293.13427734375,292.03277587890625,294.1138610839844,293.1291809082031,286.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193578200414,8.127641670796493e-09,0.0010193496709689,-0.0203442107886075,0.0,0.0,0.0,-0.0088420361280441,60.0,10.465896606445312,-0.0,-7.084560849079935e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.568536916049196e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0001007614264381,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,7.44220960768871e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0001007613900583,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0004779677547048,285.3065490722656,294.1499938964844,293.1367492675781,292.0321044921875,294.10516357421875,293.1304931640625,286.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195354698225,8.148415275854859e-09,0.00101952732075,-0.0203986149281263,0.0,0.0,0.0,-0.0088523346930742,60.0,10.460505485534668,-0.0,-7.087029985086701e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.570218389853836e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001007791361189,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,7.44351782486774e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001007791070151,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0004780517774634,285.3092956542969,294.1499938964844,293.1392822265625,292.0313720703125,294.0965576171875,293.1319885253906,286.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197146330028,8.169356746634548e-09,0.0010197064839303,-0.0204534567892551,0.0,0.0,0.0,-0.0088627161458134,60.0,10.45504379272461,-0.0,-7.08952043737554e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,9.573602437740192e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001008147664833,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,7.44614953873679e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001008147373795,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0004782208125106,285.3148498535156,294.1499938964844,293.1445617675781,292.0297546386719,294.0795288085937,293.13525390625,286.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.211492819043542e-09,0.001020066672936,-0.0205638036131858,0.0,0.0,0.0,-0.0088836047798395,60.0,10.443949699401855,-0.0,-7.094531895290856e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,9.573602437740192e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001008147664833,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,7.44614953873679e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001008147373795,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0004782208125106,285.3148498535156,294.1499938964844,293.1445617675781,292.0297546386719,294.0795288085937,293.13525390625,286.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.211492819043542e-09,0.001020066672936,-0.0205638036131858,0.0,0.0,0.0,-0.0088836047798395,60.0,10.443949699401855,-0.0,-7.094531895290856e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.576969750924036e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0001008502295007,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,7.448768883477896e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001008502003969,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004783890326507,285.3204345703125,294.1499938964844,293.1499938964844,292.0279541015625,294.0628967285156,293.1390991210937,286.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253419281345487e-09,0.0010204252321273,-0.0206736028194427,0.0,0.0,0.0,-0.0089043900370597,60.0,10.432402610778809,-0.0,-7.099519905295892e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.576969750924036e-05,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,0.0001008502295007,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,7.448768883477896e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001008502003969,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004783890326507,285.3204345703125,294.1499938964844,293.1499938964844,292.0279541015625,294.0628967285156,293.1390991210937,286.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253419281345487e-09,0.0010204252321273,-0.0206736028194427,0.0,0.0,0.0,-0.0089043900370597,60.0,10.432402610778809,-0.0,-7.099519905295892e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.580219921190292e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001008844483294,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.451295823557302e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001008844192256,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.000478551373817,285.3260498046875,294.1499938964844,293.1554260253906,292.0260009765625,294.046630859375,293.1434020996094,286.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207794839516,8.293882913790185e-09,0.0010207712184637,-0.0207795687019824,0.0,0.0,0.0,-0.0089244488626718,60.0,10.420475959777832,-0.0,-7.104335963958874e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,9.580219921190292e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0001008844483294,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.451295823557302e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0001008844192256,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.000478551373817,285.3260498046875,294.1499938964844,293.1554260253906,292.0260009765625,294.046630859375,293.1434020996094,286.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207794839516,8.293882913790185e-09,0.0010207712184637,-0.0207795687019824,0.0,0.0,0.0,-0.0089244488626718,60.0,10.420475959777832,-0.0,-7.104335963958874e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.583261999068782e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0001009164843708,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,7.453661964973435e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0001009164552669,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0004787033540196,285.33172607421875,294.1499938964844,293.16070556640625,292.02398681640625,294.0307922363281,293.14794921875,286.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211034677922,8.331761947033556e-09,0.0010210950858891,-0.0208787657320499,0.0,0.0,0.0,-0.0089432271197438,60.0,10.408174514770508,-0.0,-7.108845778702745e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,9.583261999068782e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0001009164843708,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,7.453661964973435e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,0.0001009164552669,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0004787033540196,285.33172607421875,294.1499938964844,293.16070556640625,292.02398681640625,294.0307922363281,293.14794921875,286.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211034677922,8.331761947033556e-09,0.0010210950858891,-0.0208787657320499,0.0,0.0,0.0,-0.0089432271197438,60.0,10.408174514770508,-0.0,-7.108845778702745e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.58463569986634e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0001009309416986,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,7.454730075551197e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0001009309125947,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,0.000478771951748,285.3345642089844,294.1499938964844,293.16326904296875,292.02294921875,294.0230407714844,293.1502685546875,286.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212495690211,8.348854940720685e-09,0.0010212411871179,-0.0209235288202762,0.0,0.0,0.0,-0.0089517012238502,60.0,10.401837348937988,-0.0,-7.11088077309796e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,9.585940279066564e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,0.0001009446859825,299.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,7.455745071638376e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0001009446568787,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0004788371443282,285.3374328613281,294.1499938964844,293.16571044921875,292.0219421386719,294.015380859375,293.1526184082031,286.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213883360847,8.365102388552259e-09,0.0010213799541816,-0.0209660772234201,0.0,0.0,0.0,-0.0089597543701529,60.0,10.395430564880373,-0.0,-7.112816291510171e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.588363172952086e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001009701954899,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.457628817064688e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001009701663861,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0004789581580553,285.3431701660156,294.1499938964844,293.1702575683594,292.0199279785156,294.000244140625,293.1572570800781,286.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216464288532,8.395258710436337e-09,0.0010216380469501,-0.0210450496524572,0.0,0.0,0.0,-0.0089747048914432,60.0,10.38245677947998,-0.0,-7.116408795582174e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.588363172952086e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001009701954899,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.457628817064688e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001009701663861,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0004789581580553,285.3431701660156,294.1499938964844,293.1702575683594,292.0199279785156,294.000244140625,293.1572570800781,286.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216464288532,8.395258710436337e-09,0.0010216380469501,-0.0210450496524572,0.0,0.0,0.0,-0.0089747048914432,60.0,10.38245677947998,-0.0,-7.116408795582174e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.590239642420784e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0001009899569908,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,7.459088374162093e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001009899278869,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0004790519014932,285.34893798828125,294.1499938964844,293.1742553710937,292.0179748535156,293.9854736328125,293.1617431640625,286.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218461975455,8.418614250160772e-09,0.0010218378156423,-0.0211062114685773,0.0,0.0,0.0,-0.0089862840250134,60.0,10.36904525756836,-0.0,-7.119191280935412e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,9.590239642420784e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0001009899569908,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,7.459088374162093e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29718017578125,0.0,0.0,0.0001009899278869,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0004790519014932,285.34893798828125,294.1499938964844,293.1742553710937,292.0179748535156,293.9854736328125,293.1617431640625,286.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218461975455,8.418614250160772e-09,0.0010218378156423,-0.0211062114685773,0.0,0.0,0.0,-0.0089862840250134,60.0,10.36904525756836,-0.0,-7.119191280935412e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.59154567681253e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0001010037085507,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,7.460104097845033e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001010036794468,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0004791171522811,285.354736328125,294.1499938964844,293.177490234375,292.0161437988281,293.97100830078125,293.1658630371094,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434858145278668e-09,0.0010219766991212,-0.0211487505584955,0.0,0.0,0.0,-0.0089943371713161,60.0,10.355276107788086,-0.0,-7.121126799347621e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.59154567681253e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,0.0001010037085507,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,7.460104097845033e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,0.0001010036794468,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0004791171522811,285.354736328125,294.1499938964844,293.177490234375,292.0161437988281,293.97100830078125,293.1658630371094,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434858145278668e-09,0.0010219766991212,-0.0211487505584955,0.0,0.0,0.0,-0.0089943371713161,60.0,10.355276107788086,-0.0,-7.121126799347621e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,9.591934212949128e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0001010077976388,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,7.460406050086021e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.000101007768535,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045654296875,0.0,0.0,0.000479136564536,285.3582458496094,294.1499938964844,293.17901611328125,292.01513671875,293.9624938964844,293.1680603027344,286.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220262920483,8.439683618632898e-09,0.0010220179101452,-0.0211613867431879,0.0,0.0,0.0,-0.0089967288076877,60.0,10.346806526184082,-0.0,-7.121702338963587e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,9.592190326657146e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0001010104970191,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,7.46060541132465e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0001010104679153,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0004791493411175,285.3605651855469,294.1499938964844,293.17987060546875,292.0144958496094,293.9568176269531,293.1695251464844,286.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022053649649,8.442865073732264e-09,0.0010220451513305,-0.0211697164922952,0.0,0.0,0.0,-0.0089983064681291,60.0,10.341158866882324,-0.0,-7.122081058241747e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.592138667358086e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0001010099513223,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,7.460565393557772e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.0001010099294944,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0004791468090843,285.363525390625,294.1499938964844,293.1806945800781,292.0137634277344,293.94989013671875,293.1710510253906,286.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220479452982,8.442213150772204e-09,0.0010220394469797,-0.0211680103093385,0.0,0.0,0.0,-0.0089979823678731,60.0,10.333929061889648,-0.0,-7.122003609083549e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,9.591945126885548e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0001010079067782,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,7.460414053639397e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,0.0001010078776744,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113098144531,0.0,0.0,0.0004791370884049,285.366455078125,294.1499938964844,293.18121337890625,292.0130920410156,293.9429931640625,293.17242431640625,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220266412943,8.439780430080646e-09,0.0010220181429758,-0.0211616400629282,0.0,0.0,0.0,-0.0089967735111713,60.0,10.326641082763672,-0.0,-7.121713707647359e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.591157868271694e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001009996194625,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.459802145604044e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001009995976346,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0004790977982338,285.3723449707031,294.1499938964844,293.1814270019531,292.011962890625,293.9293518066406,293.1747741699219,286.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219431715086,8.429954512223503e-09,0.0010219347896054,-0.0211359076201915,0.0,0.0,0.0,-0.0089919054880738,60.0,10.311920166015623,-0.0,-7.120542733218826e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.591157868271694e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001009996194625,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.459802145604044e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001009995976346,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0004790977982338,285.3723449707031,294.1499938964844,293.1814270019531,292.011962890625,293.9293518066406,293.1747741699219,286.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219431715086,8.429954512223503e-09,0.0010219347896054,-0.0211359076201915,0.0,0.0,0.0,-0.0089919054880738,60.0,10.311920166015623,-0.0,-7.120542733218826e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
