time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.589256660547107e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001009795960271,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.458322943421081e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0001009795741993,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.000479002832435,285.3782958984375,294.1499938964844,293.1802978515625,292.0111694335937,293.9159240722656,293.1761169433594,286.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217404924333,8.406240148417511e-09,0.0010217321105301,-0.0210738070309162,0.0,0.0,0.0,-0.008980150334537,60.0,10.296792030334473,-0.0,-7.11771690475871e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.589256660547107e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001009795960271,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,7.458322943421081e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0001009795741993,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.000479002832435,285.3782958984375,294.1499938964844,293.1802978515625,292.0111694335937,293.9159240722656,293.1761169433594,286.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217404924333,8.406240148417511e-09,0.0010217321105301,-0.0210738070309162,0.0,0.0,0.0,-0.008980150334537,60.0,10.296792030334473,-0.0,-7.11771690475871e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.586365194991232e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001009491461445,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,7.456073944922537e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001009491243166,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0004788583901245,285.3842468261719,294.1499938964844,293.177734375,292.0107421875,293.9027099609375,293.17645263671875,286.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214322246611,8.370188098183462e-09,0.0010214238427579,-0.0209793951362371,0.0,0.0,0.0,-0.0089622773230075,60.0,10.281364440917969,-0.0,-7.11342167392104e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,9.586365194991232e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0001009491461445,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,7.456073944922537e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001009491243166,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0004788583901245,285.3842468261719,294.1499938964844,293.177734375,292.0107421875,293.9027099609375,293.17645263671875,286.2113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214322246611,8.370188098183462e-09,0.0010214238427579,-0.0209793951362371,0.0,0.0,0.0,-0.0089622773230075,60.0,10.281364440917969,-0.0,-7.11342167392104e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.582375787431374e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001009071347652,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,7.452970749000087e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0001009071129374,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0004786591161973,285.3902282714844,294.1499938964844,293.1735534667969,292.0107727050781,293.8896789550781,293.1755676269531,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210069594904,8.320457212107613e-09,0.0010209985775873,-0.0208491627126932,0.0,0.0,0.0,-0.0089376242831349,60.0,10.26563835144043,-0.0,-7.107499300218478e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.582375787431374e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001009071347652,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,7.452970749000087e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0001009071129374,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0004786591161973,285.3902282714844,294.1499938964844,293.1735534667969,292.0107727050781,293.8896789550781,293.1755676269531,286.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210069594904,8.320457212107613e-09,0.0010209985775873,-0.0208491627126932,0.0,0.0,0.0,-0.0089376242831349,60.0,10.26563835144043,-0.0,-7.107499300218478e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.579797915648668e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001008799881674,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,7.450965495081618e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.0001008799590636,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0004785303608514,285.39324951171875,294.1499938964844,293.1708374023437,292.0109558105469,293.8832092285156,293.1744689941406,286.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020731870085,8.288325581418121e-09,0.0010207234881818,-0.0207650158554315,0.0,0.0,0.0,-0.0089216930791735,60.0,10.257633209228516,-0.0,-7.103674448671883e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,9.577027230989188e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.0001008508115774,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,7.448811084032059e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0001008507897495,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0004783919721376,285.396240234375,294.1499938964844,293.16766357421875,292.0112609863281,293.87677001953125,293.173095703125,286.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204358259215,8.253794980817021e-09,0.0010204275604337,-0.0206745881587266,0.0,0.0,0.0,-0.0089045716449618,60.0,10.249587059020996,-0.0,-7.099564669488245e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,9.57086667767726e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0001007859391393,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.444019865943119e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0001007859173114,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0004780842573381,285.4022827148437,294.1499938964844,293.15985107421875,292.0122985839844,293.86395263671875,293.1696472167969,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197804076597,8.177020838218141e-09,0.0010197721421718,-0.0204735286533832,0.0,0.0,0.0,-0.0088665168732404,60.0,10.233369827270508,-0.0,-7.090431353162785e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,9.57086667767726e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,0.0001007859391393,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,7.444019865943119e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0001007859173114,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,0.0004780842573381,285.4022827148437,294.1499938964844,293.15985107421875,292.0122985839844,293.86395263671875,293.1696472167969,286.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197804076597,8.177020838218141e-09,0.0010197721421718,-0.0204735286533832,0.0,0.0,0.0,-0.0088665168732404,60.0,10.233369827270508,-0.0,-7.090431353162785e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,9.563031198922543e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.000100703422504,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,7.437924796249717e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001007034006761,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0004776928399223,285.4083251953125,294.1499938964844,293.1499938964844,292.0138854980469,293.8511657714844,293.1644287109375,286.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189453605562,8.079369173685791e-09,0.0010189372114837,-0.0202177911996841,0.0,0.0,0.0,-0.0088181067258119,60.0,10.216829299926758,-0.0,-7.078823216488672e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,9.563031198922543e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.000100703422504,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,7.437924796249717e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001007034006761,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0004776928399223,285.4083251953125,294.1499938964844,293.1499938964844,292.0138854980469,293.8511657714844,293.1644287109375,286.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189453605562,8.079369173685791e-09,0.0010189372114837,-0.0202177911996841,0.0,0.0,0.0,-0.0088181067258119,60.0,10.216829299926758,-0.0,-7.078823216488672e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.55425639403984e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0001006110178423,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,7.431099948007613e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0001006109960144,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0004772545071318,285.4144287109375,294.1499938964844,293.1386413574219,292.01715087890625,293.83843994140625,293.1577453613281,286.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180100798606,7.970016646652311e-09,0.0010180021636188,-0.0199314076453447,0.0,0.0,0.0,-0.0087638963013887,60.0,10.201512336730955,-0.0,-7.065835916364449e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.55425639403984e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0001006110178423,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,7.431099948007613e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0001006109960144,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0004772545071318,285.4144287109375,294.1499938964844,293.1386413574219,292.01715087890625,293.83843994140625,293.1577453613281,286.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180100798606,7.970016646652311e-09,0.0010180021636188,-0.0199314076453447,0.0,0.0,0.0,-0.0087638963013887,60.0,10.201512336730955,-0.0,-7.065835916364449e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.547771333018318e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,0.0001005427257041,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,7.4260555265937e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0001005427038762,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0004769305814988,285.4185791015625,294.1499938964844,293.1304016113281,292.0208740234375,293.8298034667969,293.1523132324219,286.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017318922095,7.889204844957476e-09,0.0010173110058531,-0.0197197664529085,0.0,0.0,0.0,-0.0087238335981965,60.0,10.192874908447266,-0.0,-7.056245721059895e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.5447147032246e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001005105441436,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,7.423678471241146e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001005105223157,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,0.0004767779028043,285.4205322265625,294.1499938964844,293.1263732910156,292.0230407714844,293.82574462890625,293.1497497558594,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169933084398,7.851117977963895e-09,0.0010169855086132,-0.0196200180798769,0.0,0.0,0.0,-0.0087049528956413,60.0,10.188810348510742,-0.0,-7.051728090345932e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,9.539609163766728e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,0.0001004567748168,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,7.419707253575325e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0001004567529889,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.000476522865938,285.423583984375,294.1499938964844,293.11993408203125,292.02685546875,293.81939697265625,293.1451721191406,286.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164489503949,7.787492428690257e-09,0.0010164411505684,-0.0194533839821815,0.0,0.0,0.0,-0.0086734099313616,60.0,10.183955192565918,-0.0,-7.044184258120367e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.534390846965834e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,0.0001004018267849,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,7.415648724418133e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001004017976811,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,0.0004762622120324,285.4266357421875,294.1499938964844,293.1132507324219,292.0312194824219,293.8130187988281,293.140380859375,286.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158924851566,7.722464445691912e-09,0.00101588468533,-0.0192830748856067,0.0,0.0,0.0,-0.0086411712691187,60.0,10.17970848083496,-0.0,-7.036478422151049e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.523652988718824e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001002887511276,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,7.407296652672812e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001002887292997,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0004757258575409,285.43280029296875,294.1499938964844,293.0993347167969,292.0414733886719,293.8003234863281,293.1303100585937,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014748821035,7.588663031299347e-09,0.0010147412540391,-0.0189326424151659,0.0,0.0,0.0,-0.0085748434066772,60.0,10.17255687713623,-0.0,-7.020635450771806e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665771484375,0.0,0.0,9.523652988718824e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001002887511276,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,7.407296652672812e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001002887292997,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0004757258575409,285.43280029296875,294.1499938964844,293.0993347167969,292.0414733886719,293.8003234863281,293.1303100585937,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014748821035,7.588663031299347e-09,0.0010147412540391,-0.0189326424151659,0.0,0.0,0.0,-0.0085748434066772,60.0,10.17255687713623,-0.0,-7.020635450771806e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,9.512199176242576e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0001001681303023,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,7.398387970170006e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0001001681084744,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.000475153705338,285.4389343261719,294.1499938964844,293.0845947265625,292.05352783203125,293.7875671386719,293.1192626953125,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135283228009,7.445932759253537e-09,0.0010135208722203,-0.0185588151216506,0.0,0.0,0.0,-0.0085040861740708,60.0,10.1685209274292,-0.0,-7.003755797541089e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,9.512199176242576e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0001001681303023,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,7.398387970170006e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0001001681084744,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.000475153705338,285.4389343261719,294.1499938964844,293.0845947265625,292.05352783203125,293.7875671386719,293.1192626953125,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135283228009,7.445932759253537e-09,0.0010135208722203,-0.0185588151216506,0.0,0.0,0.0,-0.0085040861740708,60.0,10.1685209274292,-0.0,-7.003755797541089e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.500214946456254e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001000419360934,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.389066740870476e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0001000419142656,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0004745550977531,285.44512939453125,294.1499938964844,293.069091796875,292.0671691894531,293.7748107910156,293.1073303222656,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122512467205,7.296602433370936e-09,0.0010122439125552,-0.01816769503057,0.0,0.0,0.0,-0.0084300562739372,60.0,10.166982650756836,-0.0,-6.98611728466858e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,9.500214946456254e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001000419360934,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,7.389066740870476e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0001000419142656,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0004745550977531,285.44512939453125,294.1499938964844,293.069091796875,292.0671691894531,293.7748107910156,293.1073303222656,286.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122512467205,7.296602433370936e-09,0.0010122439125552,-0.01816769503057,0.0,0.0,0.0,-0.0084300562739372,60.0,10.166982650756836,-0.0,-6.98611728466858e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,9.487736679147928e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.991053229896352e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,7.379361341008916e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,9.991051047109067e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0004739317810162,285.4513244628906,294.1499938964844,293.0528564453125,292.0820617675781,293.761962890625,293.0946350097656,286.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109214344993,7.141113034236923e-09,0.0010109143331646,-0.0177604351192712,0.0,0.0,0.0,-0.008352973498404,60.0,10.167572975158691,-0.0,-6.967774623944933e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,9.487736679147928e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.991053229896352e-05,299.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,7.379361341008916e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,9.991051047109067e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0004739317810162,285.4513244628906,294.1499938964844,293.0528564453125,292.0820617675781,293.761962890625,293.0946350097656,286.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109214344993,7.141113034236923e-09,0.0010109143331646,-0.0177604351192712,0.0,0.0,0.0,-0.008352973498404,60.0,10.167572975158691,-0.0,-6.967774623944933e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,9.481277083978056e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.984250937122852e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,7.374337292276323e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,9.984248754335567e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,0.000473609106848,285.45440673828125,294.1499938964844,293.0444641113281,292.0899353027344,293.7555236816406,293.08795166015625,286.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102328378707,7.060620532683971e-09,0.0010102258529514,-0.0175496041774749,0.0,0.0,0.0,-0.0083130691200494,60.0,10.168739318847656,-0.0,-6.958288878422536e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,9.474741818848996e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,9.977368608815596e-05,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,7.369254308287054e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,9.977366426028313e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0004732826491817,285.45751953125,294.1499938964844,293.0359191894531,292.0980224609375,293.74908447265625,293.0810852050781,286.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095362085849,6.979187006095344e-09,0.0010095292236655,-0.017336307093501,0.0,0.0,0.0,-0.0082726972177624,60.0,10.170218467712402,-0.0,-6.948698683117982e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,9.461481386097148e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.963403863366692e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,7.358939910773188e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.963401680579408e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004726202460005,285.4637451171875,294.1499938964844,293.018310546875,292.1147766113281,293.73614501953125,293.06707763671875,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081235086545,6.813948516537493e-09,0.0010081166401505,-0.0169034916907548,0.0,0.0,0.0,-0.0081907836720347,60.0,10.1737642288208,-0.0,-6.929258944410321e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,9.461481386097148e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.963403863366692e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,7.358939910773188e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.963401680579408e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004726202460005,285.4637451171875,294.1499938964844,293.018310546875,292.1147766113281,293.73614501953125,293.06707763671875,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081235086545,6.813948516537493e-09,0.0010081166401505,-0.0169034916907548,0.0,0.0,0.0,-0.0081907836720347,60.0,10.1737642288208,-0.0,-6.929258944410321e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,9.447797492612152e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,9.948994556907564e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,7.348297367570922e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,9.94899237412028e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0004719367134384,285.469970703125,294.1499938964844,293.00006103515625,292.1320495605469,293.7231140136719,293.0524597167969,286.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066654067486,6.643443573040031e-09,0.0010066587710753,-0.0164568722248077,0.0,0.0,0.0,-0.0081062577664852,60.0,10.178370475769045,-0.0,-6.909228034146508e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,9.447797492612152e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,9.948994556907564e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,7.348297367570922e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,9.94899237412028e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,0.0004719367134384,285.469970703125,294.1499938964844,293.00006103515625,292.1320495605469,293.7231140136719,293.0524597167969,286.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066654067486,6.643443573040031e-09,0.0010066587710753,-0.0164568722248077,0.0,0.0,0.0,-0.0081062577664852,60.0,10.178370475769045,-0.0,-6.909228034146508e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.43380582612008e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.934260742738844e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,7.337414717767388e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.93425855995156e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0004712378140538,285.4762268066406,294.1499938964844,292.9812316894531,292.1496276855469,293.7099914550781,293.03729248046875,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005174475722,6.469101254680254e-09,0.0010051679564639,-0.0160001926124095,0.0,0.0,0.0,-0.0080198282375931,60.0,10.183588981628418,-0.0,-6.888776482583125e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.43380582612008e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,9.934260742738844e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,7.337414717767388e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.93425855995156e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0004712378140538,285.4762268066406,294.1499938964844,292.9812316894531,292.1496276855469,293.7099914550781,293.03729248046875,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005174475722,6.469101254680254e-09,0.0010051679564639,-0.0160001926124095,0.0,0.0,0.0,-0.0080198282375931,60.0,10.183588981628418,-0.0,-6.888776482583125e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,9.422976290807128e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.922856406774372e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,7.328991341637447e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.922854223987088e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0004706968611571,285.4809875488281,294.1499938964844,292.96649169921875,292.1630249023437,293.699951171875,293.0253601074219,286.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040203342214,6.3341585310183746e-09,0.001004014047794,-0.0156467109918594,0.0,0.0,0.0,-0.0079529313370585,60.0,10.187711715698242,-0.0,-6.872967617255199e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,9.419553680345416e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,9.919252624968068e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,7.326329796342179e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,9.919250442180784e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,0.000470525905257,285.48248291015625,294.1499938964844,292.9617919921875,292.167236328125,293.69677734375,293.0216064453125,286.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036557214334,6.291516640999362e-09,0.001003649435006,-0.0155350090935826,0.0,0.0,0.0,-0.0079317921772599,60.0,10.189013481140137,-0.0,-6.867976054536484e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.412324288859963e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,9.911639062920584e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,7.320706208702177e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.9116368801333e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0004701647558249,285.4856262207031,294.1499938964844,292.9518737792969,292.17596435546875,293.69012451171875,293.0135192871094,286.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028852848336,6.201432256602857e-09,0.0010028789984062,-0.0152990287169814,0.0,0.0,0.0,-0.0078871324658393,60.0,10.19162940979004,-0.0,-6.857436574136956e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,9.405060700373724e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,9.903989848680794e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,7.315056427614763e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,9.90398766589351e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0004698019183706,285.48876953125,294.1499938964844,292.9418334960937,292.18463134765625,293.6834411621094,293.00537109375,286.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021111229434,6.110924655189365e-09,0.0010021049529314,-0.0150619382038712,0.0,0.0,0.0,-0.0078422641381621,60.0,10.1941499710083,-0.0,-6.846855171716015e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.390457853442058e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,9.888612112263218e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,7.303698657779023e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.888609929475932e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0004690724890679,285.4950256347656,294.1499938964844,292.9213562011719,292.2015686035156,293.6700134277344,292.9888610839844,286.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005552321672,5.928969315505128e-09,0.0010005492949858,-0.0145852845162153,0.0,0.0,0.0,-0.0077520618215203,60.0,10.198892593383787,-0.0,-6.825607812288581e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
