time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419189453125,0.0,0.0,9.390457853442058e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,9.888612112263218e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,7.303698657779023e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.888609929475932e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0004690724890679,285.4950256347656,294.1499938964844,292.9213562011719,292.2015686035156,293.6700134277344,292.9888610839844,286.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005552321672,5.928969315505128e-09,0.0010005492949858,-0.0145852845162153,0.0,0.0,0.0,-0.0077520618215203,60.0,10.198892593383787,-0.0,-6.825607812288581e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,9.3757153081242e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.873088129097596e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,7.292232476174831e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.873085946310312e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0004683361039496,285.5013427734375,294.1499938964844,292.900390625,292.2178039550781,293.656494140625,292.97198486328125,286.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989844402298,5.745282916080896e-09,0.0009989786194637,-0.0141040878370404,0.0,0.0,0.0,-0.0076610008254647,60.0,10.20258903503418,-0.0,-6.804192054232773e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,9.3757153081242e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,9.873088129097596e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,7.292232476174831e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.873085946310312e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0004683361039496,285.5013427734375,294.1499938964844,292.900390625,292.2178039550781,293.656494140625,292.97198486328125,286.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989844402298,5.745282916080896e-09,0.0009989786194637,-0.0141040878370404,0.0,0.0,0.0,-0.0076610008254647,60.0,10.20258903503418,-0.0,-6.804192054232773e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.360902186017483e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.857488475972788e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,7.280710997292772e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.857487020781264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0004675961390603,285.50762939453125,294.1499938964844,292.8789978027344,292.2331237792969,293.642822265625,292.95477294921875,286.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974058484658,5.560704341434075e-09,0.0009974003769457,-0.0136205423623323,0.0,0.0,0.0,-0.0075694969855248,60.0,10.204922676086426,-0.0,-6.782705952446122e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.360902186017483e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,9.857488475972788e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,7.280710997292772e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,9.857487020781264e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0004675961390603,285.50762939453125,294.1499938964844,292.8789978027344,292.2331237792969,293.642822265625,292.95477294921875,286.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974058484658,5.560704341434075e-09,0.0009974003769457,-0.0136205423623323,0.0,0.0,0.0,-0.0075694969855248,60.0,10.204922676086426,-0.0,-6.782705952446122e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,9.34606505325064e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.84186481218785e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.269171328516677e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,9.841862629400566e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0004668550100177,285.5139465332031,294.1499938964844,292.857177734375,292.24725341796875,293.629150390625,292.9374694824219,286.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375836664711642e-09,0.0009958195732906,-0.0131362322717905,0.0,0.0,0.0,-0.0074778501875698,60.0,10.206283569335938,-0.0,-6.761219850659472e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,9.34606505325064e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,9.84186481218785e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.269171328516677e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,9.841862629400566e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0004668550100177,285.5139465332031,294.1499938964844,292.857177734375,292.24725341796875,293.629150390625,292.9374694824219,286.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375836664711642e-09,0.0009958195732906,-0.0131362322717905,0.0,0.0,0.0,-0.0074778501875698,60.0,10.206283569335938,-0.0,-6.761219850659472e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.338650852441788e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,9.83405698207207e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,7.263404404511675e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.834054799284786e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378662109375,0.0,0.0,0.0004664846637751,285.51708984375,294.1499938964844,292.8460998535156,292.2538146972656,293.62225341796875,292.9287109375,286.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950348176062,5.283450565940484e-09,0.0009950295789167,-0.0128941973671317,0.0,0.0,0.0,-0.0074320505373179,60.0,10.20595645904541,-0.0,-6.750495629148645e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,9.331246110377832e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.82625933829695e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,7.257645484060049e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,9.826257883105428e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004661147831939,285.520263671875,294.1499938964844,292.8349609375,292.2599792480469,293.6153259277344,292.9198608398437,286.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191192364861763e-09,0.0009942406322807,-0.0126524958759546,0.0,0.0,0.0,-0.0073863142170012,60.0,10.20504665374756,-0.0,-6.739794145005362e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.3164955615066e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,9.810726623982192e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,7.246172026498243e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.810724441194908e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0004653779615182,285.5265808105469,294.1499938964844,292.8124084472656,292.27105712890625,293.60137939453125,292.90203857421875,286.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926739148795,5.0073976076703275e-09,0.0009926689090207,-0.0121709769591689,0.0,0.0,0.0,-0.0072951987385749,60.0,10.201412200927734,-0.0,-6.718500600300106e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,9.3164955615066e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,9.810726623982192e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,7.246172026498243e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.810724441194908e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0004653779615182,285.5265808105469,294.1499938964844,292.8124084472656,292.27105712890625,293.60137939453125,292.90203857421875,286.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926739148795,5.0073976076703275e-09,0.0009926689090207,-0.0121709769591689,0.0,0.0,0.0,-0.0072951987385749,60.0,10.201412200927734,-0.0,-6.718500600300106e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,9.301859245169908e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,9.795313235372304e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.234788063215092e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,9.79531105258502e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0004646468441933,285.53289794921875,294.1499938964844,292.7895202636719,292.2802734375,293.5872802734375,292.8840026855469,286.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.825024380039622e-09,0.0009911094093695,-0.0116931749507784,0.0,0.0,0.0,-0.0072047882713377,60.0,10.194906234741213,-0.0,-6.697405297018122e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,9.301859245169908e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,9.795313235372304e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,7.234788063215092e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,9.79531105258502e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0004646468441933,285.53289794921875,294.1499938964844,292.7895202636719,292.2802734375,293.5872802734375,292.8840026855469,286.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991114298813,4.825024380039622e-09,0.0009911094093695,-0.0116931749507784,0.0,0.0,0.0,-0.0072047882713377,60.0,10.194906234741213,-0.0,-6.697405297018122e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,9.287382999900728e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,9.780068648979068e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,7.223528518807143e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.780067193787544e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0004639237304218,285.53924560546875,294.1499938964844,292.766357421875,292.287353515625,293.57305908203125,292.8658447265625,286.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895716793835,4.6446531065669205e-09,0.0009895670227706,-0.0112206107005476,0.0,0.0,0.0,-0.007115370593965,60.0,10.185097694396973,-0.0,-6.676573605091107e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,9.287382999900728e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,9.780068648979068e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,7.223528518807143e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.780067193787544e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0004639237304218,285.53924560546875,294.1499938964844,292.766357421875,292.287353515625,293.57305908203125,292.8658447265625,286.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895716793835,4.6446531065669205e-09,0.0009895670227706,-0.0112206107005476,0.0,0.0,0.0,-0.007115370593965,60.0,10.185097694396973,-0.0,-6.676573605091107e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.275373304262756e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,9.767422307049856e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.214187644422054e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.767420124262571e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0004633238422684,285.5445861816406,294.1499938964844,292.7467041015625,292.2915344238281,293.5610046386719,292.8505249023437,286.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882919257506,4.4950154709511025e-09,0.0009882875019684,-0.0108285602182149,0.0,0.0,0.0,-0.0070411884225904,60.0,10.174062728881836,-0.0,-6.659315943124966e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,9.273103933082892e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,9.765032882569358e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.212423224700615e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,9.765030699782072e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0004632104828488,285.54559326171875,294.1499938964844,292.742919921875,292.2921142578125,293.5586853027344,292.8475952148437,286.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880501311272,4.466740755049159e-09,0.000988045707345,-0.0107544809579849,0.0,0.0,0.0,-0.0070271715521812,60.0,10.171679496765137,-0.0,-6.656058104681506e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.266046981792896e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,9.757601219462232e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,7.206934242276475e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,9.757599036674948e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0004628579772543,285.5487670898437,294.1499938964844,292.73114013671875,292.2935485839844,293.55145263671875,292.8384704589844,286.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872982045635,4.3788106474096375e-09,0.0009872937807813,-0.0105241006240248,0.0,0.0,0.0,-0.006983580533415,60.0,10.163495063781738,-0.0,-6.645930028525981e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,9.259060607291758e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,9.75024449871853e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,7.201499829534441e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.750242315931246e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.0004625089932233,285.55194091796875,294.1499938964844,292.7192687988281,292.2943115234375,293.5441589355469,292.8293151855469,286.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865537285804,4.291762056851667e-09,0.0009865494212135,-0.0102960290387272,0.0,0.0,0.0,-0.0069404267705976,60.0,10.154220581054688,-0.0,-6.635911375951764e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.245290129911156e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.7357427875977e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,7.190789619926363e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.735741332406178e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0004618211241904,285.5583190917969,294.1499938964844,292.6954345703125,292.2937316894531,293.52947998046875,292.8110046386719,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850863134488,4.1201806411095285e-09,0.0009850821224972,-0.0098464731127023,0.0,0.0,0.0,-0.0068553662858903,60.0,10.13258457183838,-0.0,-6.616185288521592e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.245290129911156e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.7357427875977e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,7.190789619926363e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,9.735741332406178e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,0.0004618211241904,285.5583190917969,294.1499938964844,292.6954345703125,292.2937316894531,293.52947998046875,292.8110046386719,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850863134488,4.1201806411095285e-09,0.0009850821224972,-0.0098464731127023,0.0,0.0,0.0,-0.0068553662858903,60.0,10.13258457183838,-0.0,-6.616185288521592e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,9.231825242750348e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.721564128994942e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,7.180316606536508e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,9.721561946207656e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,0.0004611485346686,285.564697265625,294.1499938964844,292.6714172363281,292.2901611328125,293.5146789550781,292.792724609375,286.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.952412619412371e-09,0.0009836475364863,-0.009406903758645,0.0,0.0,0.0,-0.0067721963860094,60.0,10.106263160705566,-0.0,-6.59692673821155e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,9.231825242750348e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.721564128994942e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,7.180316606536508e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47900390625,0.0,0.0,9.721561946207656e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788513183594,0.0,0.0,0.0004611485346686,285.564697265625,294.1499938964844,292.6714172363281,292.2901611328125,293.5146789550781,292.792724609375,286.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.952412619412371e-09,0.0009836475364863,-0.009406903758645,0.0,0.0,0.0,-0.0067721963860094,60.0,10.106263160705566,-0.0,-6.59692673821155e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.218692866852508e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,9.707734716357665e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.170102617237717e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.70773326116614e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0004604925634339,285.5710754394531,294.1499938964844,292.64727783203125,292.2833251953125,293.49969482421875,292.7745361328125,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822521824389,3.788787061864696e-09,0.0009822483407333,-0.0089781815186142,0.0,0.0,0.0,-0.0066910795867443,60.0,10.074871063232422,-0.0,-6.578169831072955e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.218692866852508e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,9.707734716357665e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,7.170102617237717e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,9.70773326116614e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0004604925634339,285.5710754394531,294.1499938964844,292.64727783203125,292.2833251953125,293.49969482421875,292.7745361328125,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822521824389,3.788787061864696e-09,0.0009822483407333,-0.0089781815186142,0.0,0.0,0.0,-0.0066910795867443,60.0,10.074871063232422,-0.0,-6.578169831072955e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.205974492942914e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.694341133581474e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.160210225265473e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.694339678389952e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.000459857226815,285.57745361328125,294.1499938964844,292.6230163574219,292.2730407714844,293.48455810546875,292.7565002441406,286.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808968752622,3.630313161195886e-09,0.0009808931499719,-0.0085629541426897,0.0,0.0,0.0,-0.0066125174053013,60.0,10.03745174407959,-0.0,-6.560029675029e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.205974492942914e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.489990234375,0.0,0.0,9.694341133581474e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.160210225265473e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,9.694339678389952e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.000459857226815,285.57745361328125,294.1499938964844,292.6230163574219,292.2730407714844,293.48455810546875,292.7565002441406,286.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808968752622,3.630313161195886e-09,0.0009808931499719,-0.0085629541426897,0.0,0.0,0.0,-0.0066125174053013,60.0,10.03745174407959,-0.0,-6.560029675029e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,9.199824125971644e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927673339844,0.0,0.0,9.68786480370909e-05,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,7.155427010729909e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49285888671875,0.0,0.0,9.687863348517568e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0004595500067807,285.5806579589844,294.1499938964844,292.6108703613281,292.2665100097656,293.4769287109375,292.7475891113281,286.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980241689831,3.553681571233369e-09,0.000980238080956,-0.0083621637895703,0.0,0.0,0.0,-0.0065745287574827,60.0,10.015777587890623,-0.0,-6.55126655146887e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.193742153001948e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,9.681460505817086e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,7.150696183089167e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,9.6814583230298e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,0.0004592462209984,285.5838623046875,294.1499938964844,292.59869384765625,292.2590637207031,293.46923828125,292.73876953125,286.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795939549803,3.477904186865998e-09,0.000979590578936,-0.0081636123359203,0.0,0.0,0.0,-0.0065369643270969,60.0,9.99319553375244,-0.0,-6.542606456605429e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.181758650811388e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,9.668840357335284e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,7.141375681385398e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.668838902143762e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0004586475843098,285.5902404785156,294.1499938964844,292.5743408203125,292.2411804199219,293.453857421875,292.7212829589844,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783162968233,3.3285849632136433e-09,0.0009783130371943,-0.007772363256663,0.0,0.0,0.0,-0.0064629367552697,60.0,9.945596694946287,-0.0,-6.525559825831806e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.181758650811388e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,9.668840357335284e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,7.141375681385398e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.668838902143762e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0004586475843098,285.5902404785156,294.1499938964844,292.5743408203125,292.2411804199219,293.453857421875,292.7212829589844,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783162968233,3.3285849632136433e-09,0.0009783130371943,-0.007772363256663,0.0,0.0,0.0,-0.0064629367552697,60.0,9.945596694946287,-0.0,-6.525559825831806e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.170233533950524e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.656704060034826e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,7.132411701604724e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.656702604843304e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0004580719105433,285.5966796875,294.1499938964844,292.54998779296875,292.2191772460937,293.43829345703125,292.7039794921875,286.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770883480086,3.184988717208625e-09,0.000977085204795,-0.0073961061425507,0.0,0.0,0.0,-0.0063917501829564,60.0,9.89038372039795,-0.0,-6.509186789571686e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.170233533950524e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.656704060034826e-05,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,7.132411701604724e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,9.656702604843304e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0004580719105433,285.5966796875,294.1499938964844,292.54998779296875,292.2191772460937,293.43829345703125,292.7039794921875,286.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770883480086,3.184988717208625e-09,0.000977085204795,-0.0073961061425507,0.0,0.0,0.0,-0.0063917501829564,60.0,9.89038372039795,-0.0,-6.509186789571686e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,9.158598550129682e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.644451347412542e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,7.123361865524203e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,9.64444989222102e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0004574907070491,285.60308837890625,294.1499938964844,292.5240173339844,292.19342041015625,293.42254638671875,292.686767578125,286.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758485248312,3.0400151285192582e-09,0.0009758454980328,-0.0070162364281713,0.0,0.0,0.0,-0.0063198804855346,60.0,9.828747749328612,-0.0,-6.492678039649037e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,9.158598550129682e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,9.644451347412542e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,7.123361865524203e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,9.64444989222102e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,0.0004574907070491,285.60308837890625,294.1499938964844,292.5240173339844,292.19342041015625,293.42254638671875,292.686767578125,286.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758485248312,3.0400151285192582e-09,0.0009758454980328,-0.0070162364281713,0.0,0.0,0.0,-0.0063198804855346,60.0,9.828747749328612,-0.0,-6.492678039649037e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.147542004939167e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.632808360038324e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,7.114762411219999e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.517578125,0.0,0.0,9.632806904846802e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174560546875,0.0,0.0,0.0004569384036585,285.6089782714844,294.1499938964844,292.4973449707031,292.1669921875,293.4077453613281,292.6705017089844,286.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746702271513,2.90225243837483e-09,0.0009746673167683,-0.0066552595235407,0.0,0.0,0.0,-0.0062515852041542,60.0,9.765074729919434,-0.0,-6.47700986178279e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,9.146580123342574e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,9.631796274334192e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,7.114014442777261e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180053710937,0.0,0.0,9.631794091546908e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0004568903823383,285.6094970703125,294.1499938964844,292.49493408203125,292.1645812988281,293.4064636230469,292.6690673828125,286.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745677816681,2.890273131939125e-09,0.0009745648712851,-0.0066238702274858,0.0,0.0,0.0,-0.0062456466257572,60.0,9.75953769683838,-0.0,-6.475648461901073e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.140490874415264e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,9.625383972888812e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,7.109278521966189e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.62538251769729e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0004565862182062,285.6127319335937,294.1499938964844,292.4792785644531,292.1490783691406,293.3983154296875,292.6598815917969,286.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183587953,2.8144047092837354e-09,0.0009739155648276,-0.0064250724390149,0.0,0.0,0.0,-0.0062080323696136,60.0,9.723344802856444,-0.0,-6.467028157430832e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.134370338870212e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235595703125,0.0,0.0,9.618938202038407e-05,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,7.104517862899229e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,9.618936746846884e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235290527344,0.0,0.0,0.0004562804824672,285.6159362792969,294.1499938964844,292.4629821777344,292.1329040527344,293.39013671875,292.650634765625,286.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.7381408251869743e-09,0.0009732632897794,-0.006225237622857,0.0,0.0,0.0,-0.0061702243983745,60.0,9.686131477355955,-0.0,-6.45836948365286e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
