time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,9.122045594267548e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.605959348846228e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,7.094931788742542e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,9.605957893654704e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004556648200377,285.62237548828125,294.1499938964844,292.4284362792969,292.0986328125,293.37359619140625,292.632080078125,286.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584578107089896e-09,0.0009719509398564,-0.0058228527195751,0.0,0.0,0.0,-0.0060941004194319,60.0,9.609126091003418,-0.0,-6.440951239028436e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,9.122045594267548e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.605959348846228e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,7.094931788742542e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,9.605957893654704e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004556648200377,285.62237548828125,294.1499938964844,292.4284362792969,292.0986328125,293.37359619140625,292.632080078125,286.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584578107089896e-09,0.0009719509398564,-0.0058228527195751,0.0,0.0,0.0,-0.0060941004194319,60.0,9.609126091003418,-0.0,-6.440951239028436e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.109650272876024e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,9.592906280886382e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,7.085290417307988e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.59290482569486e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0004550456651486,285.6288146972656,294.1499938964844,292.3915405273437,292.06207275390625,293.35662841796875,292.61346435546875,286.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301360923573156e-09,0.000970630091615,-0.0054181613959372,0.0,0.0,0.0,-0.0060175359249114,60.0,9.52679443359375,-0.0,-6.423457676874024e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.109650272876024e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,9.592906280886382e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,7.085290417307988e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,9.59290482569486e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0004550456651486,285.6288146972656,294.1499938964844,292.3915405273437,292.06207275390625,293.35662841796875,292.61346435546875,286.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706325363367,2.4301360923573156e-09,0.000970630091615,-0.0054181613959372,0.0,0.0,0.0,-0.0060175359249114,60.0,9.52679443359375,-0.0,-6.423457676874024e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.097321890294552e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.579924517311156e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,7.075702160364017e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,9.579923062119632e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0004544298572,285.63525390625,294.1499938964844,292.3525695800781,292.0234375,293.3392333984375,292.5951843261719,286.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765338503205604e-09,0.0009693165193311,-0.0050156684592366,0.0,0.0,0.0,-0.0059413881972432,60.0,9.440248489379885,-0.0,-6.406082064813745e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.097321890294552e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,9.579924517311156e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,7.075702160364017e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,9.579923062119632e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.0004544298572,285.63525390625,294.1499938964844,292.3525695800781,292.0234375,293.3392333984375,292.5951843261719,286.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693188476376,2.2765338503205604e-09,0.0009693165193311,-0.0050156684592366,0.0,0.0,0.0,-0.0059413881972432,60.0,9.440248489379885,-0.0,-6.406082064813745e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.08517904463224e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,9.567137021804228e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.066257239785045e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.567135566612706e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0004538232751656,285.6416931152344,294.1499938964844,292.311767578125,291.9829406738281,293.3213806152344,292.578125,286.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125237763550558e-09,0.0009680228540673,-0.0046192156150937,0.0,0.0,0.0,-0.0058663841336965,60.0,9.350482940673828,-0.0,-6.388990669847773e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,9.08517904463224e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,9.567137021804228e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,7.066257239785045e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.567135566612706e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0004538232751656,285.6416931152344,294.1499938964844,292.311767578125,291.9829406738281,293.3213806152344,292.578125,286.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125237763550558e-09,0.0009680228540673,-0.0046192156150937,0.0,0.0,0.0,-0.0058663841336965,60.0,9.350482940673828,-0.0,-6.388990669847773e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,9.079172741621731e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,9.56081275944598e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,7.06158607499674e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,9.560811304254456e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0004535232728812,285.6449279785156,294.1499938964844,292.2907409667969,291.9621276855469,293.3123474121094,292.5702819824219,286.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407621467798e-09,0.0009673835593275,-0.0044231307692825,0.0,0.0,0.0,-0.0058292909525334,60.0,9.30498504638672,-0.0,-6.380545869433264e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,9.073197725228964e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,9.554519783705472e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,7.056938193272799e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,9.55451832851395e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0004532247839961,285.64813232421875,294.1499938964844,292.2693786621094,291.94091796875,293.3032531738281,292.56201171875,286.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.9759569536148547e-09,0.0009667472331784,-0.0042280401103198,0.0,0.0,0.0,-0.0057923840358853,60.0,9.258909225463867,-0.0,-6.372149385924787e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,9.061463788384572e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.542163024889304e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,7.047811959637329e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.542161569697782e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004526386619545,285.65460205078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2847900390625,292.5457763671875,286.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449340499937,0.0,0.0,0.0,-0.005719902459532,60.0,9.165352821350098,-0.0,-6.35567687368166e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,9.061463788384572e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,9.542163024889304e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,7.047811959637329e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576477050781,0.0,0.0,9.542161569697782e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0004526386619545,285.65460205078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2847900390625,292.5457763671875,286.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449340499937,0.0,0.0,0.0,-0.005719902459532,60.0,9.165352821350098,-0.0,-6.35567687368166e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.050252265296876e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,9.530357783660293e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.039092452032492e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.53035632846877e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0004520786460489,285.6610717773437,294.1499938964844,292.18084716796875,291.8531494140625,293.2658386230469,292.5303955078125,286.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690072193305525e-09,0.0009643019293434,-0.0034789061173796,0.0,0.0,0.0,-0.005650654900819,60.0,9.069185256958008,-0.0,-6.339958247281174e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.050252265296876e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,9.530357783660293e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.039092452032492e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,9.53035632846877e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0004520786460489,285.6610717773437,294.1499938964844,292.18084716796875,291.8531494140625,293.2658386230469,292.5303955078125,286.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690072193305525e-09,0.0009643019293434,-0.0034789061173796,0.0,0.0,0.0,-0.005650654900819,60.0,9.069185256958008,-0.0,-6.339958247281174e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.039576252689584e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,9.519114973954856e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,7.030788401607424e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,9.519113518763334e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004515453474596,285.6675109863281,294.1499938964844,292.1352233886719,291.8078918457031,293.2464294433594,292.5167236328125,286.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.972686767578125,-0.0,-6.325007717578046e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.039576252689584e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,9.519114973954856e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,7.030788401607424e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,9.519113518763334e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0004515453474596,285.6675109863281,294.1499938964844,292.1352233886719,291.8078918457031,293.2464294433594,292.5167236328125,286.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.972686767578125,-0.0,-6.325007717578046e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,9.02425599633716e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.502981993136927e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,7.018872565822676e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.502980537945405e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004507800913415,285.6435241699219,294.1499938964844,292.08905029296875,291.7621154785156,293.2167663574219,292.4994812011719,286.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811904212459,1.4860258579219021e-09,0.0010811889078468,-0.0028255872894078,0.0,0.0,0.0,-0.0061458172276616,60.0,9.457117080688477,-0.0,-6.30358627518035e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,9.02425599633716e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,9.502981993136927e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,7.018872565822676e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,9.502980537945405e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533752441406,0.0,0.0,0.0004507800913415,285.6435241699219,294.1499938964844,292.08905029296875,291.7621154785156,293.2167663574219,292.4994812011719,286.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811904212459,1.4860258579219021e-09,0.0010811889078468,-0.0028255872894078,0.0,0.0,0.0,-0.0061458172276616,60.0,9.457117080688477,-0.0,-6.30358627518035e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,9.024175233207644e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.502896864432842e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,7.018809264991432e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,9.50289540924132e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0004507760459091,285.6468200683594,294.1499938964844,292.0657958984375,291.73907470703125,293.2069091796875,292.4932556152344,286.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651622055022015e-09,0.0009615230956114,-0.002627502894029,0.0,0.0,0.0,-0.0054895803332328,60.0,9.217626571655272,-0.0,-6.303472588342629e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592346191406,0.0,0.0,9.019473509397358e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.49794557527639e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,7.015152368694544e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,9.497944120084868e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0004505411779973,285.6501159667969,294.1499938964844,292.04254150390625,291.71600341796875,293.1969299316406,292.4876708984375,286.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610235574655,1.3065781789833864e-09,0.0009610222186893,-0.0024739867076277,0.0,0.0,0.0,-0.005460537970066,60.0,9.044441223144531,-0.0,-6.296905041835998e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,9.010718349600212e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.488726209383458e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,7.00834279996343e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,9.488724754191936e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.000450103834737,285.65899658203125,294.1499938964844,291.9959716796875,291.6698303222656,293.1767883300781,292.4772033691406,286.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009525450877845,1.1899370377932428e-09,0.0009525439236313,-0.0021758158691227,0.0,0.0,0.0,-0.0053651104681193,60.0,8.756946563720703,-0.0,-6.284685127866396e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56646728515625,0.0,0.0,9.010718349600212e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.488726209383458e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,7.00834279996343e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,9.488724754191936e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.000450103834737,285.65899658203125,294.1499938964844,291.9959716796875,291.6698303222656,293.1767883300781,292.4772033691406,286.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009525450877845,1.1899370377932428e-09,0.0009525439236313,-0.0021758158691227,0.0,0.0,0.0,-0.0053651104681193,60.0,8.756946563720703,-0.0,-6.284685127866396e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.004357707453892e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,9.48202796280384e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,7.003395876381546e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.482026507612318e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0004497861373238,285.6620178222656,294.1499938964844,291.9496154785156,291.62384033203125,293.1566772460937,292.4679260253906,286.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009054761612787,1.064219934399091e-09,0.0009054751135408,-0.0018923740135505,0.0,0.0,0.0,-0.0050715953111648,60.0,8.474573135375977,-0.0,-6.275814712353167e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5701599121094,0.0,0.0,9.004357707453892e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,9.48202796280384e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,7.003395876381546e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.482026507612318e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,0.0004497861373238,285.6620178222656,294.1499938964844,291.9496154785156,291.62384033203125,293.1566772460937,292.4679260253906,286.5699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009054761612787,1.064219934399091e-09,0.0009054751135408,-0.0018923740135505,0.0,0.0,0.0,-0.0050715953111648,60.0,8.474573135375977,-0.0,-6.275814712353167e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,9.004804451251402e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,9.482497989665716e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,7.003742939559743e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.482496534474194e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0004498084308579,285.7344055175781,294.1499938964844,291.9036865234375,291.57830810546875,293.1440124511719,292.45849609375,286.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007089908467605,8.72922623074146e-10,0.0007089899736456,-0.0015859367558732,0.0,0.0,0.0,-0.0039973417297005,60.0,6.542614936828613,-0.0,-6.276435726704221e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,9.004804451251402e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,9.482497989665716e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,7.003742939559743e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,9.482496534474194e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0004498084308579,285.7344055175781,294.1499938964844,291.9036865234375,291.57830810546875,293.1440124511719,292.45849609375,286.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007089908467605,8.72922623074146e-10,0.0007089899736456,-0.0015859367558732,0.0,0.0,0.0,-0.0039973417297005,60.0,6.542614936828613,-0.0,-6.276435726704221e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,9.002267324831337e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,9.479826258029787e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,7.001769699854776e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.479824802838266e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0004496816836763,285.7672119140625,294.1499938964844,291.85845947265625,291.5334777832031,293.1264343261719,292.4476013183594,286.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006019682623445,7.34380167788373e-10,0.0006019675638526,-0.001328729558736,0.0,0.0,0.0,-0.0033966661430895,60.0,6.095141410827637,-0.0,-6.272897934422872e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,9.002267324831337e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,9.479826258029787e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,7.001769699854776e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.479824802838266e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0004496816836763,285.7672119140625,294.1499938964844,291.85845947265625,291.5334777832031,293.1264343261719,292.4476013183594,286.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006019682623445,7.34380167788373e-10,0.0006019675638526,-0.001328729558736,0.0,0.0,0.0,-0.0033966661430895,60.0,6.095141410827637,-0.0,-6.272897934422872e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723327636719,0.0,0.0,2.9501974495360628e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,3.1067018426256254e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,2.2946000171941705e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,3.106701478827745e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001473684096708,285.8019714355469,294.1499938964844,291.8362121582031,291.5113830566406,293.1004638671875,292.43426513671875,286.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347499438561,7.14082404318361e-10,0.0006347492453642,-0.0012425848981365,0.0,0.0,0.0,-0.0035264194011688,60.0,5.941990852355957,-0.0,-6.737000735057563e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,9.03019681572914e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,9.509237861493602e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,7.023492798907682e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,9.50923640630208e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0004510768631007,285.8973693847656,294.1499938964844,291.814208984375,291.4895935058594,293.0074157714844,292.3826599121094,286.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002196170244133,2.5645796597473236e-10,-0.0002196172717958,-0.0008938494138419,0.0,0.0,0.0,0.0009493682300671,60.0,7.04302453994751,-0.0,-6.311880440534878e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,3.6023360735271126e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,3.793435462284833e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,2.801819391606841e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,3.7934350984869525e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001799440651666,285.9037475585937,294.1499938964844,291.7711486816406,291.4468994140625,292.9812316894531,292.3737487792969,286.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383927457733,4.801726793957073e-10,0.0003839269629679,-0.0008784550591371,0.0,0.0,0.0,-0.002162542194128,60.0,5.17870569229126,-0.0,-1.0044603371284213e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,3.6023360735271126e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,3.793435462284833e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533569335937,0.0,0.0,2.801819391606841e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466125488281,0.0,0.0,3.7934350984869525e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,0.0001799440651666,285.9037475585937,294.1499938964844,291.7711486816406,291.4468994140625,292.9812316894531,292.3737487792969,286.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383927457733,4.801726793957073e-10,0.0003839269629679,-0.0008784550591371,0.0,0.0,0.0,-0.002162542194128,60.0,5.17870569229126,-0.0,-1.0044603371284213e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,2.4646096790093e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,2.595354089862667e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,1.9169203369528987e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,2.5953537260647863e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0001231123023899,285.9098815917969,294.1499938964844,291.72955322265625,291.4056701660156,292.9719543457031,292.3706970214844,286.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231290611438,3.8907332911009007e-10,0.0003231286536902,-0.0006997517775744,0.0,0.0,0.0,-0.0018108468502759,60.0,4.113290786743164,-0.0,-4.701762090775219e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,2.4646096790093e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,2.595354089862667e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,1.9169203369528987e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,2.5953537260647863e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0001231123023899,285.9098815917969,294.1499938964844,291.72955322265625,291.4056701660156,292.9719543457031,292.3706970214844,286.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003231290611438,3.8907332911009007e-10,0.0003231286536902,-0.0006997517775744,0.0,0.0,0.0,-0.0018108468502759,60.0,4.113290786743164,-0.0,-4.701762090775219e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.008094639284536e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.485962800681592e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,7.006301893852651e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,9.485961345490068e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,0.0004499728092923,286.056640625,294.1499938964844,291.689697265625,291.3661193847656,292.8902893066406,292.3043518066406,286.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,4.325733607402072e-05,1.600812260527107e-10,-4.325749614508823e-05,-0.0004641138366423,0.0,0.0,0.0,0.0001065436517819,60.0,4.508615493774414,-0.0,-6.281018727349874e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.008094639284536e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,9.485962800681592e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,7.006301893852651e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8566589355469,0.0,0.0,9.485961345490068e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,0.0004499728092923,286.056640625,294.1499938964844,291.689697265625,291.3661193847656,292.8902893066406,292.3043518066406,286.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,4.325733607402072e-05,1.600812260527107e-10,-4.325749614508823e-05,-0.0004641138366423,0.0,0.0,0.0,0.0001065436517819,60.0,4.508615493774414,-0.0,-6.281018727349874e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,1.615352630324196e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,1.701045039226301e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,1.2563865311676636e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,1.7010448573273607e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,8.069017349043861e-05,286.0741577148437,294.1499938964844,291.6517944335937,291.3285522460937,292.8633728027344,292.30029296875,286.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723273308016,2.1548558770678736e-10,0.0001723271125229,-0.0003941882459912,0.0,0.0,0.0,-0.0009706385317258,60.0,3.276557683944702,-0.0,-2.019756140114737e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,1.615352630324196e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,1.701045039226301e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,1.2563865311676636e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,1.7010448573273607e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,8.069017349043861e-05,286.0741577148437,294.1499938964844,291.6517944335937,291.3285522460937,292.8633728027344,292.30029296875,286.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723273308016,2.1548558770678736e-10,0.0001723271125229,-0.0003941882459912,0.0,0.0,0.0,-0.0009706385317258,60.0,3.276557683944702,-0.0,-2.019756140114737e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,1.3754944120591972e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,1.4484626262856182e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,1.0698298865463585e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,1.4484624443866778e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,6.870876677567139e-05,286.0760192871094,294.1499938964844,291.6336669921875,291.3105773925781,292.862548828125,292.3016052246094,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465600216761,1.8330960360746208e-10,0.0001465598470531,-0.0003353642241563,0.0,0.0,0.0,-0.0008255307329818,60.0,2.7168385982513428,-0.0,-1.464474652657088e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
