time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,1.1547905160114167e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753967285156,0.0,0.0,1.2160506230429746e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,8.981711289379746e-06,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,1.2160505320935044e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,5.76841521251481e-05,286.0771179199219,294.1499938964844,291.6161193847656,291.2931823730469,292.8616638183594,292.30242919921875,286.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001230442430824,1.5389718666103391e-10,0.0001230440830113,-0.0002815542393364,0.0,0.0,0.0,-0.0006930729141458,60.0,2.3655765056610107,-0.0,-1.0322159793574315e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,7.870375156926457e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,8.287888704217039e-06,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,6.121408205217449e-06,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,8.287887794722337e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,3.931413812097162e-05,286.078369140625,294.1499938964844,291.5829162597656,291.26025390625,292.86065673828125,292.30352783203125,286.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.385948603972793e-05,1.0488701573940772e-10,8.385938417632133e-05,-0.0001918904454214,0.0,0.0,0.0,-0.0004723564488813,60.0,1.8575705289840696,-0.0,-4.794629693272157e-10,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,7.870375156926457e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,8.287888704217039e-06,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,6.121408205217449e-06,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,8.287887794722337e-06,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,3.931413812097162e-05,286.078369140625,294.1499938964844,291.5829162597656,291.26025390625,292.86065673828125,292.30352783203125,286.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.385948603972793e-05,1.0488701573940772e-10,8.385938417632133e-05,-0.0001918904454214,0.0,0.0,0.0,-0.0004723564488813,60.0,1.8575705289840696,-0.0,-4.794629693272157e-10,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,5.034789410274243e-06,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,5.301878445607144e-06,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,3.915950401278678e-06,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,5.301877536112443e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,2.51498040597653e-05,286.07879638671875,294.1499938964844,291.5524597167969,291.23004150390625,292.8602600097656,292.3039855957031,286.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.364638855098747e-05,6.709802158333389e-11,5.364632306736894e-05,-0.0001227555039804,0.0,0.0,0.0,-0.0003021746815647,60.0,1.5064789056777954,-0.0,-1.9621254621071663e-10,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,5.034789410274243e-06,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,5.301878445607144e-06,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,3.915950401278678e-06,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,5.301877536112443e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,2.51498040597653e-05,286.07879638671875,294.1499938964844,291.5524597167969,291.23004150390625,292.8602600097656,292.3039855957031,286.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.364638855098747e-05,6.709802158333389e-11,5.364632306736894e-05,-0.0001227555039804,0.0,0.0,0.0,-0.0003021746815647,60.0,1.5064789056777954,-0.0,-1.9621254621071663e-10,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,2.9395421279332368e-06,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,3.095480906267767e-06,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,2.286312337673735e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,3.0954806788940914e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,1.468361460865708e-05,286.0789794921875,294.1499938964844,291.52496337890625,291.2027893066406,292.8601379394531,292.3041381835937,286.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13213822664693e-05,3.917504515227321e-11,3.132134224870242e-05,-7.167055446188897e-05,0.0,0.0,0.0,-0.0001764242915669,60.0,1.2378852367401123,-0.0,-6.688419956768499e-11,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,2.9395421279332368e-06,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,3.095480906267767e-06,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,2.286312337673735e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,3.0954806788940914e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,1.468361460865708e-05,286.0789794921875,294.1499938964844,291.52496337890625,291.2027893066406,292.8601379394531,292.3041381835937,286.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13213822664693e-05,3.917504515227321e-11,3.132134224870242e-05,-7.167055446188897e-05,0.0,0.0,0.0,-0.0001764242915669,60.0,1.2378852367401123,-0.0,-6.688419956768499e-11,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,1.49928166592872e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,1.5788166365382494e-06,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,1.166108972938673e-06,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,1.5788165228514115e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,7.489219569833949e-06,286.0790100097656,294.1499938964844,291.500732421875,291.17877197265625,292.860107421875,292.3041687011719,286.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975443602656014e-05,1.998116082313484e-11,1.5975423593772575e-05,-3.655530235846527e-05,0.0,0.0,0.0,-8.998502744361758e-05,60.0,1.0312974452972412,-0.0,-1.7399255647365663e-11,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,1.49928166592872e-06,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,1.5788166365382494e-06,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,1.166108972938673e-06,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,1.5788165228514115e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,7.489219569833949e-06,286.0790100097656,294.1499938964844,291.500732421875,291.17877197265625,292.860107421875,292.3041687011719,286.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5975443602656014e-05,1.998116082313484e-11,1.5975423593772575e-05,-3.655530235846527e-05,0.0,0.0,0.0,-8.998502744361758e-05,60.0,1.0312974452972412,-0.0,-1.7399255647365663e-11,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,1.07990831565985e-06,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,1.137196022682474e-06,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,8.399293847105582e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,1.1371959089956365e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,5.39436314284103e-06,286.0790100097656,294.1499938964844,291.4898986816406,291.16802978515625,292.860107421875,292.3041687011719,286.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1508545867400244e-05,1.4393800387701994e-11,1.1508531315485016e-05,-2.633295844134409e-05,0.0,0.0,0.0,-6.482403841800988e-05,60.0,0.9570289254188538,-0.0,-9.02688600951107e-12,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,6.211141680978471e-07,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,6.540635126839334e-07,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,4.830891953133687e-07,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,6.540633989970956e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,3.102592472714605e-06,286.0790100097656,294.1499938964844,291.47998046875,291.158203125,292.860107421875,292.3041687011719,286.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.621548891416751e-06,8.281008691268799e-12,6.621540705964435e-06,-1.5149366845434996e-05,0.0,0.0,0.0,-3.729673335328698e-05,60.0,0.8789750337600708,-0.0,-2.9861187307578248e-12,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,1.537613627533574e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,1.6191819440791733e-07,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,1.1959227208535594e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,1.619181801970626e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,7.68069469359034e-07,286.0790100097656,294.1499938964844,291.4629821777344,291.141357421875,292.860107421875,292.3041687011719,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384758509957464e-06,2.049278064950033e-12,1.6384738046326677e-06,-3.749136112674023e-06,0.0,0.0,0.0,-9.229057468473911e-06,60.0,0.762324869632721,-0.0,-1.830031623201861e-13,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,1.537613627533574e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,1.6191819440791733e-07,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,1.1959227208535594e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,1.619181801970626e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,7.68069469359034e-07,286.0790100097656,294.1499938964844,291.4629821777344,291.141357421875,292.860107421875,292.3041687011719,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384758509957464e-06,2.049278064950033e-12,1.6384738046326677e-06,-3.749136112674023e-06,0.0,0.0,0.0,-9.229057468473911e-06,60.0,0.762324869632721,-0.0,-1.830031623201861e-13,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.630168662511096e-09,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,1.0141037343203152e-08,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,7.490137399202013e-09,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,1.0141035566846313e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,4.8104666916515284e-08,286.0790100097656,294.1499938964844,291.45001220703125,291.1284484863281,292.860107421875,292.3041687011719,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0285840801316229e-07,1.2855927260246874e-13,1.0285828011546982e-07,-2.3520154002198979e-07,0.0,0.0,0.0,-5.793262971565127e-07,60.0,0.6794725656509399,-0.0,-7.178471879082187e-16,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.630168662511096e-09,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,1.0141037343203152e-08,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,7.490137399202013e-09,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,1.0141035566846313e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,4.8104666916515284e-08,286.0790100097656,294.1499938964844,291.45001220703125,291.1284484863281,292.860107421875,292.3041687011719,286.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0285840801316229e-07,1.2855927260246874e-13,1.0285828011546982e-07,-2.3520154002198979e-07,0.0,0.0,0.0,-5.793262971565127e-07,60.0,0.6794725656509399,-0.0,-7.178471879082187e-16,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,2.2944568467409e-09,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,2.416174815778049e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,1.784579040098322e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,2.416174593733444e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,1.1461281701485861e-08,286.0790100097656,294.1499938964844,291.4414367675781,291.1199645996094,292.860107421875,292.3041687011719,286.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.485298011833948e-08,3.0989354284733865e-14,2.4852948143916365e-08,-5.6603983722425255e-08,0.0,0.0,0.0,-1.3991666492074728e-07,60.0,0.6227037310600281,-0.0,-4.074965659655092e-17,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,2.2944568467409e-09,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,2.416174815778049e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,1.784579040098322e-09,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,2.416174593733444e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,1.1461281701485861e-08,286.0790100097656,294.1499938964844,291.4414367675781,291.1199645996094,292.860107421875,292.3041687011719,286.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.485298011833948e-08,3.0989354284733865e-14,2.4852948143916365e-08,-5.6603983722425255e-08,0.0,0.0,0.0,-1.3991666492074728e-07,60.0,0.6227037310600281,-0.0,-4.074965659655092e-17,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,6.127591767324241e-10,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,6.45265230136971e-10,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,4.765908778736615e-10,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,6.452651746258198e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,3.060857567405151e-09,286.0790100097656,294.1499938964844,291.4374084472656,291.115966796875,292.860107421875,292.3041687011719,286.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.640856753392654e-09,8.283357960864931e-15,6.640848315697667e-09,-1.5121532470629973e-08,0.0,0.0,0.0,-3.738387022167444e-08,60.0,0.575043261051178,-0.0,-2.906322450057368e-18,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,6.127591767324241e-10,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,6.45265230136971e-10,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853454589844,0.0,0.0,4.765908778736615e-10,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,6.452651746258198e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,3.060857567405151e-09,286.0790100097656,294.1499938964844,291.4374084472656,291.115966796875,292.860107421875,292.3041687011719,286.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.640856753392654e-09,8.283357960864931e-15,6.640848315697667e-09,-1.5121532470629973e-08,0.0,0.0,0.0,-3.738387022167444e-08,60.0,0.575043261051178,-0.0,-2.906322450057368e-18,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,5.695205973488271e-10,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,5.99732985495649e-10,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849182128906,0.0,0.0,4.4296086243456045e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,5.997328744733466e-10,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87518310546875,0.0,0.0,2.844872115659313e-09,286.0783996582031,294.1499938964844,291.4369812011719,291.11553955078125,292.8602294921875,292.3040771484375,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.135089325454146e-09,7.695020734163355e-15,6.1350817759375795e-09,-1.3995983927372892e-08,0.0,0.0,0.0,-3.456079866737127e-08,60.0,0.5536875128746033,-0.0,-2.510632125441349e-18,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,1.207455380125566e-08,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,1.2715092978510256e-08,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,9.391327715491116e-09,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,1.2715091202153417e-08,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,6.031486776691963e-08,286.0778503417969,294.1499938964844,291.4375915527344,291.1161499023437,292.8603515625,292.3039855957031,286.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.287117754600331e-07,1.6094524530382156e-13,1.2871161914063125e-07,-2.944861137166299e-07,0.0,0.0,0.0,-7.249764166772366e-07,60.0,0.5334935188293457,-0.0,-1.1285124776596266e-15,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,7.970115944999635e-08,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,8.392920847200004e-08,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,6.198984436878163e-08,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,8.392919426114531e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,3.9812363183955313e-07,286.0778503417969,294.1499938964844,291.4417724609375,291.12030029296875,292.8603515625,292.3039855957031,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.49494597332523e-07,1.0624438611869789e-12,8.494935741509835e-07,-1.943669303727802e-06,0.0,0.0,0.0,-4.784931661561132e-06,60.0,0.4982466995716095,-0.0,-4.916923937231185e-14,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,7.970115944999635e-08,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,8.392920847200004e-08,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,6.198984436878163e-08,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,8.392919426114531e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,3.9812363183955313e-07,286.0778503417969,294.1499938964844,291.4417724609375,291.12030029296875,292.8603515625,292.3039855957031,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-8.49494597332523e-07,1.0624438611869789e-12,8.494935741509835e-07,-1.943669303727802e-06,0.0,0.0,0.0,-4.784931661561132e-06,60.0,0.4982466995716095,-0.0,-4.916923937231185e-14,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,5.938544518357958e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,6.253576430026442e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,4.6188719693418534e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,6.253575861592253e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,2.966424744954565e-06,286.077880859375,294.1499938964844,291.4496154785156,291.1280822753906,292.8603210449219,292.3040466308594,286.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.327366008918034e-06,7.91398283711553e-12,6.327358278213069e-06,-1.4478650882665534e-05,0.0,0.0,0.0,-3.5640274290926754e-05,60.0,0.4879323542118072,-0.0,-2.729758476552324e-12,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,5.938544518357958e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,6.253576430026442e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,4.6188719693418534e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,6.253575861592253e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,2.966424744954565e-06,286.077880859375,294.1499938964844,291.4496154785156,291.1280822753906,292.8603210449219,292.3040466308594,286.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.327366008918034e-06,7.91398283711553e-12,6.327358278213069e-06,-1.4478650882665534e-05,0.0,0.0,0.0,-3.5640274290926754e-05,60.0,0.4879323542118072,-0.0,-2.729758476552324e-12,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,2.260589099023491e-06,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,2.380510295552085e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,1.7582374312041793e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,2.3805100681784097e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,1.1292105227767024e-05,286.0782775878906,294.1499938964844,291.4609069824219,291.1392822265625,292.8600158691406,292.3043518066406,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4086140911094844e-05,3.012582891481763e-11,2.4086111807264388e-05,-5.5115222494350746e-05,0.0,0.0,0.0,-0.0001356704015051,60.0,0.548791766166687,-0.0,-3.9555549807834816e-11,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,2.260589099023491e-06,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,2.380510295552085e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,1.7582374312041793e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,2.3805100681784097e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751220703125,0.0,0.0,1.1292105227767024e-05,286.0782775878906,294.1499938964844,291.4609069824219,291.1392822265625,292.8600158691406,292.3043518066406,286.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4086140911094844e-05,3.012582891481763e-11,2.4086111807264388e-05,-5.5115222494350746e-05,0.0,0.0,0.0,-0.0001356704015051,60.0,0.548791766166687,-0.0,-3.9555549807834816e-11,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,4.990078195987735e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,5.2547952691384126e-06,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,3.881174961861689e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,5.254794359643711e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,2.492646308382973e-05,286.0794677734375,294.1499938964844,291.475341796875,291.1535949707031,292.85906982421875,292.3052673339844,286.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.316865281201899e-05,6.650081180170629e-11,5.316858732840046e-05,-0.0001216631935676,0.0,0.0,0.0,-0.0002994838869199,60.0,0.6898521780967712,-0.0,-1.9274311313655088e-10,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,4.990078195987735e-06,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,5.2547952691384126e-06,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,3.881174961861689e-06,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,5.254794359643711e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,2.492646308382973e-05,286.0794677734375,294.1499938964844,291.475341796875,291.1535949707031,292.85906982421875,292.3052673339844,286.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.316865281201899e-05,6.650081180170629e-11,5.316858732840046e-05,-0.0001216631935676,0.0,0.0,0.0,-0.0002994838869199,60.0,0.6898521780967712,-0.0,-1.9274311313655088e-10,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,6.502895303128753e-06,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,6.847865734016523e-06,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,5.057811904407572e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,6.847864824521821e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,3.248329448979348e-05,286.0804748535156,294.1499938964844,291.4836730957031,291.1618347167969,292.8581848144531,292.305908203125,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-6.92876783432439e-05,8.666168477278191e-11,6.928759103175253e-05,-0.0001585474674357,0.0,0.0,0.0,-0.0003902778262272,60.0,0.7797415852546692,-0.0,-3.2732391797019034e-10,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,8.731602974876296e-06,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.194803169521036e-06,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,6.791252417315263e-06,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,9.194801350531634e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,4.361614264780656e-05,286.0816345214844,294.1499938964844,291.49267578125,291.1707763671875,292.857177734375,292.3065185546875,286.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.303382103098556e-05,1.1636230173861506e-10,9.303370461566374e-05,-0.0002128848864231,0.0,0.0,0.0,-0.0005240331520326,60.0,0.8856415748596191,-0.0,-5.90135995626184e-10,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,1.5854855519137345e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,1.669593621045351e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,1.23315649034339e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,1.6695932572474703e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,7.919825293356553e-05,286.0863952636719,294.1499938964844,291.5126037597656,291.1905212402344,292.8524475097656,292.3077697753906,286.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689312193775,2.1129115124196566e-10,0.0001689310010988,-0.0003865571343339,0.0,0.0,0.0,-0.0009515418787486,60.0,1.2812591791152954,-0.0,-1.9457577771220262e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,1.5854855519137345e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,1.669593621045351e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,1.23315649034339e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,1.6695932572474703e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,7.919825293356553e-05,286.0863952636719,294.1499938964844,291.5126037597656,291.1905212402344,292.8524475097656,292.3077697753906,286.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689312193775,2.1129115124196566e-10,0.0001689310010988,-0.0003865571343339,0.0,0.0,0.0,-0.0009515418787486,60.0,1.2812591791152954,-0.0,-1.9457577771220262e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,2.50787525146734e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,2.6409146812511608e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,1.9505712771206163e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,2.64091431745328e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0001252735091838,286.0928955078125,294.1499938964844,291.53485107421875,291.21258544921875,292.8442077636719,292.3057861328125,286.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672112896107,3.342150722840387e-10,0.0002672109694685,-0.0006114462739787,0.0,0.0,0.0,-0.0015051264781504,60.0,1.8580882549285889,-0.0,-4.868285330417166e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885803222656,0.0,0.0,2.50787525146734e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,2.6409146812511608e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990173339844,0.0,0.0,1.9505712771206163e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,2.64091431745328e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8888854980469,0.0,0.0,0.0001252735091838,286.0928955078125,294.1499938964844,291.53485107421875,291.21258544921875,292.8442077636719,292.3057861328125,286.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672112896107,3.342150722840387e-10,0.0002672109694685,-0.0006114462739787,0.0,0.0,0.0,-0.0015051264781504,60.0,1.8580882549285889,-0.0,-4.868285330417166e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,3.414765888010152e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,3.595915040932596e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,2.6559313482721336e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,3.595914677134715e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001705745671642,286.09637451171875,294.1499938964844,291.5591735839844,291.2366943359375,292.8328552246094,292.2994689941406,286.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004083902749698,4.996948965718673e-10,0.0004083897802047,-0.0009053164976648,0.0,0.0,0.0,-0.0022935427259653,60.0,2.6825475692749023,-0.0,-9.025806768647726e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,3.414765888010152e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,3.595915040932596e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,2.6559313482721336e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,3.595914677134715e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001705745671642,286.09637451171875,294.1499938964844,291.5591735839844,291.2366943359375,292.8328552246094,292.2994689941406,286.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004083902749698,4.996948965718673e-10,0.0004083897802047,-0.0009053164976648,0.0,0.0,0.0,-0.0022935427259653,60.0,2.6825475692749023,-0.0,-9.025806768647726e-09,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.037034760694952e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,9.516438149148598e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.028810796327889e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.516436693957075e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0004514184256549,286.16015625,294.1499938964844,291.58526611328125,291.2625732421875,292.77105712890625,292.23663330078125,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003189376147929,2.4140772714176246e-10,-0.0003189378476236,-0.000953602604568,0.0,0.0,0.0,0.0014554113149642,60.0,3.8050248622894287,-0.0,-6.321440082501796e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
