time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347839355469,0.0,0.0,9.037034760694952e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,9.516438149148598e-05,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.028810796327889e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,9.516436693957075e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0004514184256549,286.16015625,294.1499938964844,291.58526611328125,291.2625732421875,292.77105712890625,292.23663330078125,286.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003189376147929,2.4140772714176246e-10,-0.0003189378476236,-0.000953602604568,0.0,0.0,0.0,0.0014554113149642,60.0,3.8050248622894287,-0.0,-6.321440082501796e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.003036393551156e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,9.480636072112247e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,7.002367783570662e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.480634616920725e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0004497201298363,286.1517028808594,294.1499938964844,291.5989074707031,291.276123046875,292.7480163574219,292.2255859375,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006804015138186,8.223958736230941e-10,0.0006804006989113,-0.0014816906768828,0.0,0.0,0.0,-0.0038307607173919,60.0,4.552813053131104,-0.0,-6.273965169611985e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,9.002591104945168e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,9.480166772846133e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,7.002020720392466e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,9.48016531765461e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.000449697865406,286.2005920410156,294.1499938964844,291.6128845214844,291.2899780273437,292.7369079589844,292.215087890625,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008595283143222,9.96300930644622e-10,0.0008595273247919,-0.0017597622936591,0.0,0.0,0.0,-0.0048098848201334,60.0,4.868326187133789,-0.0,-6.273344155260929e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,9.009192581288517e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,9.487118222750723e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,7.007155363680795e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,9.4871167675592e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004500276118051,286.2952575683594,294.1499938964844,291.6417541503906,291.318603515625,292.7140197753906,292.1894226074219,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612712940201,1.279891415073564e-09,0.0010612700134515,-0.0023035802878439,0.0,0.0,0.0,-0.0059523624368011,60.0,5.383009910583496,-0.0,-6.282545683689024e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,9.009192581288517e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,9.487118222750723e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,7.007155363680795e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.032470703125,0.0,0.0,9.4871167675592e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.0004500276118051,286.2952575683594,294.1499938964844,291.6417541503906,291.318603515625,292.7140197753906,292.1894226074219,286.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612712940201,1.279891415073564e-09,0.0010612700134515,-0.0023035802878439,0.0,0.0,0.0,-0.0059523624368011,60.0,5.383009910583496,-0.0,-6.282545683689024e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.030394721776248e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,9.509445226285608e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,7.02364559401758e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.509443771094084e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0004510867292992,286.2994384765625,294.1499938964844,291.6716003417969,291.3481750488281,292.7094421386719,292.1688842773437,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620566270314,1.4423953142994606e-09,0.0009620551718398,-0.0028300154954195,0.0,0.0,0.0,-0.0055272229947149,60.0,6.327207088470459,-0.0,-6.312150446774467e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,9.030394721776248e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438232421875,0.0,0.0,9.509445226285608e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,7.02364559401758e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385437011719,0.0,0.0,9.509443771094084e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426940917969,0.0,0.0,0.0004510867292992,286.2994384765625,294.1499938964844,291.6716003417969,291.3481750488281,292.7094421386719,292.1688842773437,286.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620566270314,1.4423953142994606e-09,0.0009620551718398,-0.0028300154954195,0.0,0.0,0.0,-0.0055272229947149,60.0,6.327207088470459,-0.0,-6.312150446774467e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,9.049975778907536e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,9.530065290164202e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,7.038875628495589e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,9.53006383497268e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.0004520648508332,286.3035888671875,294.1499938964844,291.7021179199219,291.3784484863281,292.6922912597656,292.1493225097656,286.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642718941904,1.686467299144567e-09,0.0009642702061682,-0.0034694608766585,0.0,0.0,0.0,-0.0056488635018467,60.0,6.923783302307129,-0.0,-6.339553237921791e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,9.049975778907536e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,9.530065290164202e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,7.038875628495589e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,9.53006383497268e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.0004520648508332,286.3035888671875,294.1499938964844,291.7021179199219,291.3784484863281,292.6922912597656,292.1493225097656,286.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642718941904,1.686467299144567e-09,0.0009642702061682,-0.0034694608766585,0.0,0.0,0.0,-0.0056488635018467,60.0,6.923783302307129,-0.0,-6.339553237921791e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,9.071534441318364e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.552767733111978e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.055643800413236e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,9.552766277920456e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0004531417507678,286.3077087402344,294.1499938964844,291.7330627441406,291.4091491699219,292.6759948730469,292.1260986328125,286.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665680699981,1.955047013169064e-09,0.0009665660909377,-0.0041732504032552,0.0,0.0,0.0,-0.0057820063084363,60.0,7.1937665939331055,-0.0,-6.36979251567027e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,9.071534441318364e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,9.552767733111978e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,7.055643800413236e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,9.552766277920456e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0004531417507678,286.3077087402344,294.1499938964844,291.7330627441406,291.4091491699219,292.6759948730469,292.1260986328125,286.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665680699981,1.955047013169064e-09,0.0009665660909377,-0.0041732504032552,0.0,0.0,0.0,-0.0057820063084363,60.0,7.1937665939331055,-0.0,-6.36979251567027e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,9.083437180379406e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,9.56530129769817e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,7.064901001285762e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.565299842506648e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575866699219,0.0,0.0,0.0004537363129202,286.30975341796875,294.1499938964844,291.7486267089844,291.424560546875,292.6683349609375,292.1141052246094,286.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678364149294,2.103329066471815e-09,0.0009678343194536,-0.0045618074946105,0.0,0.0,0.0,-0.0058555169962346,60.0,7.273019790649414,-0.0,-6.386517981127326e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599060058594,0.0,0.0,9.095387940760702e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,9.577886521583424e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740051269531,0.0,0.0,7.074196037137881e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,9.5778850663919e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0004543332906905,286.31182861328125,294.1499938964844,291.7641906738281,291.4399719238281,292.6607666015625,292.1019897460937,286.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691113955341,2.2522186338136407e-09,0.0009691091254353,-0.0049519529566168,0.0,0.0,0.0,-0.0059293368831276,60.0,7.349856376647949,-0.0,-6.403333685511825e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,9.119910828303546e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,9.603710350347684e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,7.093269960023463e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.60370889515616e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0004555582709144,286.31591796875,294.1499938964844,291.795166015625,291.470703125,292.6460266113281,292.0746765136719,286.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.557730693908411e-09,0.0009717195061966,-0.0057525048032402,0.0,0.0,0.0,-0.0060807815752923,60.0,7.486007213592529,-0.0,-6.437908695033911e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657958984375,0.0,0.0,9.119910828303546e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,9.603710350347684e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,7.093269960023463e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.60370889515616e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0004555582709144,286.31591796875,294.1499938964844,291.795166015625,291.470703125,292.6460266113281,292.0746765136719,286.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717220673337,2.557730693908411e-09,0.0009717195061966,-0.0057525048032402,0.0,0.0,0.0,-0.0060807815752923,60.0,7.486007213592529,-0.0,-6.437908695033911e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.146072261501104e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,9.631259308662266e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,7.113617175491527e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.631257853470744e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0004568650620058,286.3199768066406,294.1499938964844,291.82574462890625,291.50103759765625,292.6322937011719,292.0550842285156,286.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883651983864865e-09,0.0009745073621161,-0.0066065215505659,0.0,0.0,0.0,-0.0062423595227301,60.0,7.59929895401001,-0.0,-6.474895997143906e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.146072261501104e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733642578125,0.0,0.0,9.631259308662266e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,7.113617175491527e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683898925781,0.0,0.0,9.631257853470744e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722961425781,0.0,0.0,0.0004568650620058,286.3199768066406,294.1499938964844,291.82574462890625,291.50103759765625,292.6322937011719,292.0550842285156,286.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745102724991,2.883651983864865e-09,0.0009745073621161,-0.0066065215505659,0.0,0.0,0.0,-0.0062423595227301,60.0,7.59929895401001,-0.0,-6.474895997143906e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,9.171749843517318e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.658298949943855e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.133588951546699e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.658298222348094e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0004581477260217,286.32403564453125,294.1499938964844,291.8556823730469,291.5307006835937,292.6192626953125,292.0327453613281,286.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203552756403382e-09,0.0009772427147254,-0.0074447495862841,0.0,0.0,0.0,-0.0064009469933807,60.0,7.703131675720215,-0.0,-6.51130278583878e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,9.171749843517318e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,9.658298949943855e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.133588951546699e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,9.658298222348094e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0004581477260217,286.32403564453125,294.1499938964844,291.8556823730469,291.5307006835937,292.6192626953125,292.0327453613281,286.7211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772458579391,3.203552756403382e-09,0.0009772427147254,-0.0074447495862841,0.0,0.0,0.0,-0.0064009469933807,60.0,7.703131675720215,-0.0,-6.51130278583878e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.197818872053176e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,9.685750410426408e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,7.153864135034382e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.685749682830648e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0004594499187078,286.3280639648437,294.1499938964844,291.8846740722656,291.5594482421875,292.6067199707031,292.0185852050781,286.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528323189172511e-09,0.0009800208499655,-0.0082957204431295,0.0,0.0,0.0,-0.0065619554370641,60.0,7.802864551544189,-0.0,-6.548368247649705e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.197818872053176e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,9.685750410426408e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,7.153864135034382e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.685749682830648e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0004594499187078,286.3280639648437,294.1499938964844,291.8846740722656,291.5594482421875,292.6067199707031,292.0185852050781,286.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800244588404,3.528323189172511e-09,0.0009800208499655,-0.0082957204431295,0.0,0.0,0.0,-0.0065619554370641,60.0,7.802864551544189,-0.0,-6.548368247649705e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.209659037878735e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,9.698219218989834e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,7.163073314586654e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,9.698217763798311e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868225097656,0.0,0.0,0.0004600413958542,286.330078125,294.1499938964844,291.8987121582031,291.5733947753906,292.6008605957031,292.0115051269531,286.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812859352678,3.6758376342760357e-09,0.0009812822099775,-0.0086822360754013,0.0,0.0,0.0,-0.0066350842826068,60.0,7.848084926605225,-0.0,-6.565237953282121e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,9.22202380024828e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,9.711239545140415e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024169921875,0.0,0.0,7.172690675361082e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,9.711238817544654e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0004606590082403,286.3320617675781,294.1499938964844,291.9124450683594,291.5870056152344,292.594970703125,292.0066833496094,286.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826018940657,3.829877748273702e-09,0.0009825981687754,-0.0090858470648527,0.0,0.0,0.0,-0.0067114420235157,60.0,7.893869876861572,-0.0,-6.582877887240103e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.244384273188189e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.734786726767196e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,7.190081669250503e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,9.734785271575674e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0004617759841494,286.3360595703125,294.1499938964844,291.938720703125,291.6130676269531,292.5839233398437,292.0008850097656,286.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849851485341,4.108453577345017e-09,0.0009849809575825,-0.0098157487809658,0.0,0.0,0.0,-0.0068495483137667,60.0,7.978578567504883,-0.0,-6.614838810037328e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,9.244384273188189e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.734786726767196e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,7.190081669250503e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,9.734785271575674e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0004617759841494,286.3360595703125,294.1499938964844,291.938720703125,291.6130676269531,292.5839233398437,292.0008850097656,286.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849851485341,4.108453577345017e-09,0.0009849809575825,-0.0098157487809658,0.0,0.0,0.0,-0.0068495483137667,60.0,7.978578567504883,-0.0,-6.614838810037328e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.26506399991922e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.756562940310688e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,7.206165901152417e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.756561485119164e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0004628089664038,286.3400573730469,294.1499938964844,291.9632568359375,291.63739013671875,292.5732116699219,291.997314453125,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871901711449,4.3660843829229634e-09,0.0009871857473626,-0.0104907574132084,0.0,0.0,0.0,-0.0069772759452462,60.0,8.05893325805664,-0.0,-6.644464889404844e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,9.26506399991922e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,9.756562940310688e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,7.206165901152417e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,9.756561485119164e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0004628089664038,286.3400573730469,294.1499938964844,291.9632568359375,291.63739013671875,292.5732116699219,291.997314453125,286.7342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871901711449,4.3660843829229634e-09,0.0009871857473626,-0.0104907574132084,0.0,0.0,0.0,-0.0069772759452462,60.0,8.05893325805664,-0.0,-6.644464889404844e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.280769882025196e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.773101919563489e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,7.21838150639087e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.773101191967726e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0004635935183614,286.343994140625,294.1499938964844,291.9857482910156,291.6596984863281,292.5635070800781,291.99853515625,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888620115816,4.56175275331816e-09,0.0009888574713841,-0.0110034132376313,0.0,0.0,0.0,-0.0070742694661021,60.0,8.12649917602539,-0.0,-6.667010410410512e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.280769882025196e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10791015625,0.0,0.0,9.773101919563489e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191101074219,0.0,0.0,7.21838150639087e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.773101191967726e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,0.0004635935183614,286.343994140625,294.1499938964844,291.9857482910156,291.6596984863281,292.5635070800781,291.99853515625,286.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888620115816,4.56175275331816e-09,0.0009888574713841,-0.0110034132376313,0.0,0.0,0.0,-0.0070742694661021,60.0,8.12649917602539,-0.0,-6.667010410410512e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.295572817791252e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.788690658751877e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,7.229894981719553e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,9.788689203560352e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0004643329593818,286.34796142578125,294.1499938964844,292.0059509277344,291.6797180175781,292.55401611328125,292.001220703125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904426988214,4.746175008563114e-09,0.0009904380422085,-0.011486591771245,0.0,0.0,0.0,-0.0071657137013971,60.0,8.190924644470215,-0.0,-6.68829400751747e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,9.295572817791252e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.788690658751877e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,7.229894981719553e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089782714844,0.0,0.0,9.788689203560352e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0004643329593818,286.34796142578125,294.1499938964844,292.0059509277344,291.6797180175781,292.55401611328125,292.001220703125,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904426988214,4.746175008563114e-09,0.0009904380422085,-0.011486591771245,0.0,0.0,0.0,-0.0071657137013971,60.0,8.190924644470215,-0.0,-6.68829400751747e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,9.302432590629904e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,9.795914229471236e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,7.235230441438034e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.795912774279714e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0004646756278816,286.34991455078125,294.1499938964844,292.0151062011719,291.68878173828125,292.5492858886719,292.0030517578125,286.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911716915667,4.831631983392981e-09,0.0009911668021231,-0.0117104863747954,0.0,0.0,0.0,-0.0072080688551068,60.0,8.222589492797852,-0.0,-6.698168419916328e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,9.306218998972328e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1191711425781,0.0,0.0,9.799900726648048e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,7.238175021484494e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,9.799899999052286e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0004648647445719,286.35186767578125,294.1499938964844,292.0235900878906,291.6972045898437,292.5449523925781,292.0059509277344,286.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915739065036,4.878799586549576e-09,0.0009915690170601,-0.0118340626358985,0.0,0.0,0.0,-0.0072314459830522,60.0,8.246780395507812,-0.0,-6.703621835413287e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.3139307864476e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,9.808022150537e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,7.244173320941627e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.808020695345476e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0004652499628718,286.35577392578125,294.1499938964844,292.0383605957031,291.7118530273437,292.5362548828125,292.0118408203125,286.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923981269821,4.974871625762489e-09,0.0009923931211233,-0.012085760012269,0.0,0.0,0.0,-0.0072790859267115,60.0,8.29489517211914,-0.0,-6.714735434343312e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,9.3139307864476e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,9.808022150537e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,7.244173320941627e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,9.808020695345476e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0004652499628718,286.35577392578125,294.1499938964844,292.0383605957031,291.7118530273437,292.5362548828125,292.0118408203125,286.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923981269821,4.974871625762489e-09,0.0009923931211233,-0.012085760012269,0.0,0.0,0.0,-0.0072790859267115,60.0,8.29489517211914,-0.0,-6.714735434343312e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,9.318709635408597e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.813054202822968e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.247889880090952e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,9.813053475227208e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0004654887015931,286.3596496582031,294.1499938964844,292.04998779296875,291.723388671875,292.52783203125,292.0183410644531,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.03440178434289e-09,0.0009929017396643,-0.012241723947227,0.0,0.0,0.0,-0.0073085958138108,60.0,8.334493637084961,-0.0,-6.721626988337448e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,9.318709635408597e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.813054202822968e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.247889880090952e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,9.813053475227208e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0004654887015931,286.3596496582031,294.1499938964844,292.04998779296875,291.723388671875,292.52783203125,292.0183410644531,286.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929068619385,5.03440178434289e-09,0.0009929017396643,-0.012241723947227,0.0,0.0,0.0,-0.0073085958138108,60.0,8.334493637084961,-0.0,-6.721626988337448e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,9.321013203589246e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.815480007091536e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,7.249681948451325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,9.815479279495776e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0004656037490349,286.363525390625,294.1499938964844,292.0577697753906,291.7311096191406,292.5197448730469,292.0248107910156,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063089503209994e-09,0.000993144698441,-0.0123168854042887,0.0,0.0,0.0,-0.007322805467993,60.0,8.363527297973633,-0.0,-6.724949486169862e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,9.321013203589246e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.815480007091536e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463928222656,0.0,0.0,7.249681948451325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,9.815479279495776e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0004656037490349,286.363525390625,294.1499938964844,292.0577697753906,291.7311096191406,292.5197448730469,292.0248107910156,286.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931497042998,5.063089503209994e-09,0.000993144698441,-0.0123168854042887,0.0,0.0,0.0,-0.007322805467993,60.0,8.363527297973633,-0.0,-6.724949486169862e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
