time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.323191625298932e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.817774116527288e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,7.251376518979669e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,9.817773388931528e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0004657125973608,286.3673400878906,294.1499938964844,292.0613708496094,291.73468017578125,292.5118408203125,292.030517578125,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.0902251302886725e-09,0.0009933767141774,-0.0123879769816994,0.0,0.0,0.0,-0.0073362574912607,60.0,8.384442329406738,-0.0,-6.728092216690129e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398620605469,0.0,0.0,9.323191625298932e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,9.817774116527288e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,7.251376518979669e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,9.817773388931528e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0004657125973608,286.3673400878906,294.1499938964844,292.0613708496094,291.73468017578125,292.5118408203125,292.030517578125,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.0902251302886725e-09,0.0009933767141774,-0.0123879769816994,0.0,0.0,0.0,-0.0073362574912607,60.0,8.384442329406738,-0.0,-6.728092216690129e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.3242633738555e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,9.818902617553248e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,7.252209616126493e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,9.818901889957488e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.000465766119305,286.3692626953125,294.1499938964844,292.0617370605469,291.7350158691406,292.5079345703125,292.03277587890625,286.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103573119669136e-09,0.0009934908011928,-0.0124229462817311,0.0,0.0,0.0,-0.0073428740724921,60.0,8.3912935256958,-0.0,-6.72963906822588e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,9.325325663667172e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,9.820020932238548e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,7.253035437315702e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.820020204642788e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,0.0004658191755879,286.37115478515625,294.1499938964844,292.0611877441406,291.7344970703125,292.5040283203125,292.03472900390625,286.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798984516889e-09,0.0009936038404703,-0.0124575970694422,0.0,0.0,0.0,-0.0073494310490787,60.0,8.396639823913574,-0.0,-6.731170998364179e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.327421867055818e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,9.822227730182932e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,7.254665979417041e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,9.82222700258717e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0004659238620661,286.3749694824219,294.1499938964844,292.0575866699219,291.7309265136719,292.49627685546875,292.037841796875,286.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.404077529907227,-0.0,-6.734196489333044e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,9.327421867055818e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521911621094,0.0,0.0,9.822227730182932e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623840332031,0.0,0.0,7.254665979417041e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,9.82222700258717e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,0.0004659238620661,286.3749694824219,294.1499938964844,292.0575866699219,291.7309265136719,292.49627685546875,292.037841796875,286.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.404077529907227,-0.0,-6.734196489333044e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.32944894884713e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.824363223742694e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,7.256242679432034e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.824361768551172e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0004660251433961,286.3787536621094,294.1499938964844,292.0509948730469,291.724365234375,292.48846435546875,292.0390319824219,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.403851509094238,-0.0,-6.73712321486164e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.32944894884713e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,9.824363223742694e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,7.256242679432034e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.824361768551172e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,0.0004660251433961,286.3787536621094,294.1499938964844,292.0509948730469,291.724365234375,292.48846435546875,292.0390319824219,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.403851509094238,-0.0,-6.73712321486164e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.331428009318188e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,9.826447058003396e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,7.257781544467434e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,9.826445602811872e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0004661240091081,286.38250732421875,294.1499938964844,292.0417785644531,291.7152404785156,292.48065185546875,292.0382385253906,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.0073871077038347,60.0,8.397622108459473,-0.0,-6.739980307202131e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.331428009318188e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,9.826447058003396e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,7.257781544467434e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,9.826445602811872e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620483398437,0.0,0.0,0.0004661240091081,286.38250732421875,294.1499938964844,292.0417785644531,291.7152404785156,292.48065185546875,292.0382385253906,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567063853144,0.0,0.0,0.0,-0.0073871077038347,60.0,8.397622108459473,-0.0,-6.739980307202131e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,9.333348862128332e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,9.82846977422014e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,7.259276026161388e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.828469046624376e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0004662199644371,286.3862609863281,294.1499938964844,292.03033447265625,291.7038879394531,292.47271728515625,292.03546142578125,286.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.386116981506348,-0.0,-6.742754976585277e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,9.333348862128332e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,9.82846977422014e-05,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,7.259276026161388e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.828469046624376e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673889160156,0.0,0.0,0.0004662199644371,286.3862609863281,294.1499938964844,292.03033447265625,291.7038879394531,292.47271728515625,292.03546142578125,286.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.386116981506348,-0.0,-6.742754976585277e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,9.33428163989447e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.829452028498054e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,7.260001439135522e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,9.829450573306532e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,0.0004662665596697,286.3881225585937,294.1499938964844,292.0238952636719,291.697509765625,292.4686889648437,292.0331115722656,286.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.378108024597168,-0.0,-6.744102165612277e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17218017578125,0.0,0.0,9.335203503724188e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,9.830422641243786e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,7.260718120960519e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,9.830421913648024e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,0.0004663126019295,286.3899841308594,294.1499938964844,292.0170288085937,291.6907043457031,292.4646301269531,292.0303649902344,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.369277000427246,-0.0,-6.74543372269909e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.337013761978596e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.832328942138702e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.262126018758863e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,9.83232821454294e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0004664030275307,286.3937072753906,294.1499938964844,292.0022888183594,291.67608642578125,292.4564514160156,292.02398681640625,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.349896430969238,-0.0,-6.748049230509423e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.337013761978596e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.832328942138702e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.262126018758863e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,9.83232821454294e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0004664030275307,286.3937072753906,294.1499938964844,292.0022888183594,291.67608642578125,292.4564514160156,292.02398681640625,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948487859219,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.349896430969238,-0.0,-6.748049230509423e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.338738163933158e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.834145021159202e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.263467705342919e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.83414429356344e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0004664891748689,286.3973999023437,294.1499938964844,291.98651123046875,291.6604309082031,292.4480895996094,292.0158386230469,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.326973915100098,-0.0,-6.75054181442647e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,9.338738163933158e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.834145021159202e-05,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.263467705342919e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.83414429356344e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,0.0004664891748689,286.3973999023437,294.1499938964844,291.98651123046875,291.6604309082031,292.4480895996094,292.0158386230469,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.326973915100098,-0.0,-6.75054181442647e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.340397082269192e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.835891250986606e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,7.264757732627913e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.835890523390844e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0004665720334742,286.4010925292969,294.1499938964844,291.9700622558594,291.64410400390625,292.4395751953125,292.0062255859375,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.301653861999512,-0.0,-6.752938475074188e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.340397082269192e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,9.835891250986606e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,7.264757732627913e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.835890523390844e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884155273437,0.0,0.0,0.0004665720334742,286.4010925292969,294.1499938964844,291.9700622558594,291.64410400390625,292.4395751953125,292.0062255859375,286.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.301653861999512,-0.0,-6.752938475074188e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,9.341973782284184e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.837551624514164e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,7.265983731485903e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,9.8375508969184e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.0004666507884394,286.40478515625,294.1499938964844,291.95330810546875,291.6275329589844,292.430908203125,291.9953918457031,286.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.274642944335938,-0.0,-6.755217185627771e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,9.341973782284184e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.837551624514164e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,7.265983731485903e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,9.8375508969184e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.0004666507884394,286.40478515625,294.1499938964844,291.95330810546875,291.6275329589844,292.430908203125,291.9953918457031,286.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.274642944335938,-0.0,-6.755217185627771e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.342724661109968e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,9.838342521106824e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,7.266567990882322e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,9.838341793511064e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,0.0004666883032768,286.4066162109375,294.1499938964844,291.9449768066406,291.6192321777344,292.426513671875,291.98956298828125,286.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.26072883605957,-0.0,-6.756303605470748e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,9.343460988020524e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,9.839118138188496e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,7.267140608746558e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,9.839117410592736e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,0.0004667250905185,286.408447265625,294.1499938964844,291.93670654296875,291.6110534667969,292.4220886230469,291.98358154296875,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.24672794342041,-0.0,-6.757367998488918e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.344878344563769e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.840610437095164e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,7.268242916325107e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.840609709499404e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.000466795900138,286.412109375,294.1499938964844,291.9205627441406,291.5950622558594,292.4131774902344,291.9714660644531,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.218681335449219,-0.0,-6.759417203738849e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,9.344878344563769e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.840610437095164e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,7.268242916325107e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,9.840609709499404e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.203857421875,0.0,0.0,0.000466795900138,286.412109375,294.1499938964844,291.9205627441406,291.5950622558594,292.4131774902344,291.9714660644531,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.218681335449219,-0.0,-6.759417203738849e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.346180740976706e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.84198195510544e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,7.269255729625002e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.841981227509676e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0004668609763029,286.4157409667969,294.1499938964844,291.9053649902344,291.5799560546875,292.4042053222656,291.95916748046875,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.19117259979248,-0.0,-6.761300852531349e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,9.346180740976706e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20977783203125,0.0,0.0,9.84198195510544e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,7.269255729625002e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.841981227509676e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.208984375,0.0,0.0,0.0004668609763029,286.4157409667969,294.1499938964844,291.9053649902344,291.5799560546875,292.4042053222656,291.95916748046875,286.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532552503477e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.19117259979248,-0.0,-6.761300852531349e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.347401646664366e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,9.843267616815864e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.270205242093652e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.843266161624342e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0004669219197239,286.4193725585937,294.1499938964844,291.89141845703125,291.566162109375,292.3951721191406,291.94696044921875,286.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.164450645446777,-0.0,-6.763065840686977e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,9.347401646664366e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21484375,0.0,0.0,9.843267616815864e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.270205242093652e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.843266161624342e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0004669219197239,286.4193725585937,294.1499938964844,291.89141845703125,291.566162109375,292.3951721191406,291.94696044921875,286.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.164450645446777,-0.0,-6.763065840686977e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,9.348498861072584e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,9.844423038884996e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,7.271058711921796e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,9.844421583693476e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0004669767513405,286.42303466796875,294.1499938964844,291.879150390625,291.5539855957031,292.3861083984375,291.93505859375,286.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074924998916685,60.0,8.139270782470703,-0.0,-6.764653193158665e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,9.348498861072584e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,9.844423038884996e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22857666015625,0.0,0.0,7.271058711921796e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,9.844421583693476e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0004669767513405,286.42303466796875,294.1499938964844,291.879150390625,291.5539855957031,292.3861083984375,291.93505859375,286.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074924998916685,60.0,8.139270782470703,-0.0,-6.764653193158665e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,9.34899362619035e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,9.844943997450172e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,7.271443610079587e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.84494254225865e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216491699219,0.0,0.0,0.0004670014604926,286.4248352050781,294.1499938964844,291.873779296875,291.5486755371094,292.381591796875,291.9293518066406,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.127752304077148,-0.0,-6.765368709693578e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,9.349466563435271e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,9.845441672950984e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,7.271811045939103e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,9.845440945355222e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0004670250636991,286.4266357421875,294.1499938964844,291.86895751953125,291.5438842773437,292.3771057128906,291.923828125,286.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.116768836975098,-0.0,-6.766052251805378e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,9.35034258873202e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.846364991972224e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,7.272492803167552e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,9.8463635367807e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0004670688649639,286.4302673339844,294.1499938964844,291.8612365722656,291.5362243652344,292.3681030273437,291.9131774902344,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.0962553024292,-0.0,-6.76732057058871e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287902832031,0.0,0.0,9.35034258873202e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.846364991972224e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,7.272492803167552e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,9.8463635367807e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0004670688649639,286.4302673339844,294.1499938964844,291.8612365722656,291.5362243652344,292.3681030273437,291.9131774902344,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.0962553024292,-0.0,-6.76732057058871e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.351057087769732e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.847116598393768e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,7.273048686329275e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.847115870798008e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.00046710454626,286.43389892578125,294.1499938964844,291.8563537597656,291.5313720703125,292.3592224121094,291.9037170410156,286.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.079737663269043,-0.0,-6.768353699726505e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.351057087769732e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,9.847116598393768e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,7.273048686329275e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,9.847115870798008e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342224121094,0.0,0.0,0.00046710454626,286.43389892578125,294.1499938964844,291.8563537597656,291.5313720703125,292.3592224121094,291.9037170410156,286.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.079737663269043,-0.0,-6.768353699726505e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,9.351644985144958e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.847735782386736e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,7.273505616467446e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.847735054790974e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.000467133912025,286.4375,294.1499938964844,291.8547058105469,291.5297546386719,292.3504638671875,291.8957214355469,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.06750774383545,-0.0,-6.769203508838474e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
