time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,9.351644985144958e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.847735782386736e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,7.273505616467446e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.847735054790974e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.000467133912025,286.4375,294.1499938964844,291.8547058105469,291.5297546386719,292.3504638671875,291.8957214355469,286.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.06750774383545,-0.0,-6.769203508838474e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.352075721835718e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.84818980214186e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,7.273840310517699e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.8481890745461e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004671554488595,286.44110107421875,294.1499938964844,291.856689453125,291.5317077636719,292.3419494628906,291.88983154296875,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.060919761657715,-0.0,-6.769826654817734e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.352075721835718e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,9.84818980214186e-05,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,7.273840310517699e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.8481890745461e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0004671554488595,286.44110107421875,294.1499938964844,291.856689453125,291.5317077636719,292.3419494628906,291.88983154296875,286.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.060919761657715,-0.0,-6.769826654817734e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,9.352221968583764e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,9.84834332484752e-05,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,7.273954543052241e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,9.848342597251758e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.000467162753921,286.4429016113281,294.1499938964844,291.8591613769531,291.5341491699219,292.3378295898437,291.8880920410156,286.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.060633659362793,-0.0,-6.770037686010255e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,9.35237476369366e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,9.848504851106554e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,7.274073141161352e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,9.848503395915031e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0004671703791245,286.4447021484375,294.1499938964844,291.8626708984375,291.53765869140625,292.3337097167969,291.8860168457031,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.059563636779785,-0.0,-6.770258664801079e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,9.352491906611247e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.848627814790234e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,7.27416409063153e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.848627087194473e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0004671762289945,286.44830322265625,294.1499938964844,291.8730773925781,291.5479736328125,292.32586669921875,291.8854675292969,286.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.066177368164062,-0.0,-6.770427773972187e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,9.352491906611247e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.848627814790234e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26275634765625,0.0,0.0,7.27416409063153e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,9.848627087194473e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,0.0004671762289945,286.44830322265625,294.1499938964844,291.8730773925781,291.5479736328125,292.32586669921875,291.8854675292969,286.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,8.066177368164062,-0.0,-6.770427773972187e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,9.352489723823965e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.84862563200295e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.274162635440007e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.848624904407188e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0004671761125791,286.451904296875,294.1499938964844,291.8883056640625,291.56304931640625,292.31842041015625,291.8875427246094,286.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.078765869140625,-0.0,-6.770423510715774e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585754394531,0.0,0.0,9.352489723823965e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596740722656,0.0,0.0,9.84862563200295e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.274162635440007e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,9.848624904407188e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0004671761125791,286.451904296875,294.1499938964844,291.8883056640625,291.56304931640625,292.31842041015625,291.8875427246094,286.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.078765869140625,-0.0,-6.770423510715774e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.352310007670894e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.84843645710498e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,7.274022937053815e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.84843572950922e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0004671671485994,286.4555053710937,294.1499938964844,291.90869140625,291.5832824707031,292.3114929199219,291.89306640625,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.099590301513672,-0.0,-6.770162741531749e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.352310007670894e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645874023437,0.0,0.0,9.84843645710498e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,7.274022937053815e-05,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.84843572950922e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,0.0004671671485994,286.4555053710937,294.1499938964844,291.90869140625,291.5832824707031,292.3114929199219,291.89306640625,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.099590301513672,-0.0,-6.770162741531749e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,9.351981861982496e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,9.848090121522546e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.273767550941557e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.848089393926784e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.000467150734039,286.4590759277344,294.1499938964844,291.9346618652344,291.6090393066406,292.30517578125,291.90234375,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.128995895385742,-0.0,-6.76968667789879e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,9.351981861982496e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,9.848090121522546e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,7.273767550941557e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.848089393926784e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,0.000467150734039,286.4590759277344,294.1499938964844,291.9346618652344,291.6090393066406,292.30517578125,291.90234375,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.128995895385742,-0.0,-6.76968667789879e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,9.351741755381228e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718811035156,0.0,0.0,9.847837645793334e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,7.273580558830872e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,9.847836918197572e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0004671387723647,286.4608764648437,294.1499938964844,291.94989013671875,291.6241149902344,292.3023376464844,291.9090576171875,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.148382186889648,-0.0,-6.769338511958267e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.351479093311356e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.847561159403996e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,7.273376104421914e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,9.847560431808232e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,0.0004671256465371,286.4626770019531,294.1499938964844,291.96661376953125,291.6407165527344,292.2996826171875,291.9166564941406,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.169623374938965,-0.0,-6.7689576610519e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.350878099212424e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,9.8469274234958e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,7.272908260347322e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.846926695900038e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,0.0004670956113841,286.4662475585937,294.1499938964844,292.00494384765625,291.6787109375,292.29473876953125,291.9340209960937,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.21674633026123,-0.0,-6.768086535657859e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.350878099212424e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,9.8469274234958e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28662109375,0.0,0.0,7.272908260347322e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.846926695900038e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,0.0004670956113841,286.4662475585937,294.1499938964844,292.00494384765625,291.6787109375,292.29473876953125,291.9340209960937,286.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.21674633026123,-0.0,-6.768086535657859e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.3500770162791e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.846084140008315e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,7.272285438375548e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,9.846083412412554e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,0.000467055622721,286.4698486328125,294.1499938964844,292.04998779296875,291.723388671875,292.2908020019531,291.95672607421875,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.276185035705566,-0.0,-6.766926929913097e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,9.3500770162791e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.846084140008315e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,7.272285438375548e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,9.846083412412554e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832946777344,0.0,0.0,0.000467055622721,286.4698486328125,294.1499938964844,292.04998779296875,291.723388671875,292.2908020019531,291.95672607421875,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.276185035705566,-0.0,-6.766926929913097e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.349057654617354e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.845010936260223e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,7.271493086591363e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.845010208664462e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004670046910177,286.4734191894531,294.1499938964844,292.09918212890625,291.7703552246094,292.2878112792969,291.9839782714844,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.34085464477539,-0.0,-6.765451132650925e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.349057654617354e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,9.845010936260223e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,7.271493086591363e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.845010208664462e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004670046910177,286.4734191894531,294.1499938964844,292.09918212890625,291.7703552246094,292.2878112792969,291.9839782714844,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.34085464477539,-0.0,-6.765451132650925e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,9.347734885523096e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.843618317972867e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,7.270463538588956e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,9.843617590377109e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0004669386253226,286.4770202636719,294.1499938964844,292.1495056152344,291.8150329589844,292.2861633300781,292.01690673828125,286.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.406545639038086,-0.0,-6.763535509435314e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,9.347734885523096e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,9.843618317972867e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,7.270463538588956e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,9.843617590377109e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0004669386253226,286.4770202636719,294.1499938964844,292.1495056152344,291.8150329589844,292.2861633300781,292.01690673828125,286.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577493796628e-09,0.0009959895396605,-0.0131884664297103,0.0,0.0,0.0,-0.0074877324514091,60.0,8.406545639038086,-0.0,-6.763535509435314e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.347017476102336e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,9.842862345976756e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,7.269905472639948e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,9.842861618380994e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0004669027694035,286.4787902832031,294.1499938964844,292.175048828125,291.8365478515625,292.2857360839844,292.0346374511719,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.438878059387207,-0.0,-6.762496695955633e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,9.346263686893508e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,9.842068539001048e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,7.269319030456245e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,9.842067811405286e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,0.0004668651090469,286.4805908203125,294.1499938964844,292.2008972167969,291.8575134277344,292.28546142578125,292.0528564453125,286.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.47086238861084,-0.0,-6.761405302313507e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.344657155452296e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.84037687885575e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.26806974853389e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,9.840376151259989e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0004667848697863,286.48419189453125,294.1499938964844,292.2533264160156,291.8979187011719,292.2855834960937,292.0903625488281,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.533502578735352,-0.0,-6.759081117024834e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,9.344657155452296e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.84037687885575e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.26806974853389e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,9.840376151259989e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30242919921875,0.0,0.0,0.0004667848697863,286.48419189453125,294.1499938964844,292.2533264160156,291.8979187011719,292.2855834960937,292.0903625488281,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.533502578735352,-0.0,-6.759081117024834e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.343014971818776e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.83864738373086e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,7.266792090376839e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,9.838646656135096e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0004667028260882,286.4877624511719,294.1499938964844,292.3066711425781,291.93634033203125,292.28643798828125,292.1299743652344,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.594085693359375,-0.0,-6.756704351573718e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.343014971818776e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,9.83864738373086e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,7.266792090376839e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304931640625,0.0,0.0,9.838646656135096e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0004667028260882,286.4877624511719,294.1499938964844,292.3066711425781,291.93634033203125,292.28643798828125,292.1299743652344,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.594085693359375,-0.0,-6.756704351573718e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,9.341409895569086e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,9.836957178777084e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.265544263646007e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.836956451181322e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0004666226741392,286.4913635253906,294.1499938964844,292.3609313964844,291.972900390625,292.28839111328125,292.17218017578125,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.651731491088867,-0.0,-6.754382297913254e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,9.341409895569086e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,9.836957178777084e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.265544263646007e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,9.836956451181322e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0004666226741392,286.4913635253906,294.1499938964844,292.3609313964844,291.972900390625,292.28839111328125,292.17218017578125,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.651731491088867,-0.0,-6.754382297913254e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.339932876173408e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.835401579039171e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,7.264395389938727e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.83540085144341e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,0.0004665488668251,286.4949645996094,294.1499938964844,292.4159851074219,292.0076904296875,292.2913513183594,292.2165222167969,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.706717491149902,-0.0,-6.752246406449558e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,9.339932876173408e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172607421875,0.0,0.0,9.835401579039171e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,7.264395389938727e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.83540085144341e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,0.0004665488668251,286.4949645996094,294.1499938964844,292.4159851074219,292.0076904296875,292.2913513183594,292.2165222167969,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853760866672e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.706717491149902,-0.0,-6.752246406449558e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,9.339259850094096e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.834693628363313e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,7.263872248586267e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,9.83469290076755e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0004665152810048,286.49676513671875,294.1499938964844,292.4437866210937,292.02447509765625,292.2932434082031,292.2392578125,286.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.73310375213623,-0.0,-6.751273673444302e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,9.338635572930798e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,9.834035881794988e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,7.26338621461764e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.834035154199228e-05,298.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32135009765625,0.0,0.0,0.0004664840816985,286.4985656738281,294.1499938964844,292.4718017578125,292.0408630371094,292.2953186035156,292.2623291015625,286.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.759047508239746,-0.0,-6.750369863084418e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.337544906884432e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.83288700808771e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,7.262537837959826e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,9.83288700808771e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,0.0004664296284317,286.50213623046875,294.1499938964844,292.5282592773437,292.0724792480469,292.2999267578125,292.30926513671875,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.809852600097656,-0.0,-6.748793168753765e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.337544906884432e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,9.83288700808771e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332824707031,0.0,0.0,7.262537837959826e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,9.83288700808771e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260498046875,0.0,0.0,0.0004664296284317,286.50213623046875,294.1499938964844,292.5282592773437,292.0724792480469,292.2999267578125,292.30926513671875,286.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268779634803877e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.809852600097656,-0.0,-6.748793168753765e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,9.336895891465248e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.832203795667738e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,7.262032886501402e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.832203068071976e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0004663972067646,286.5057678222656,294.1499938964844,292.5853576660156,292.1026611328125,292.3056030273437,292.3581237792969,286.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.858166694641113,-0.0,-6.747853831257089e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,9.336895891465248e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.832203795667738e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337890625,0.0,0.0,7.262032886501402e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.832203068071976e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0004663972067646,286.5057678222656,294.1499938964844,292.5853576660156,292.1026611328125,292.3056030273437,292.3581237792969,286.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.858166694641113,-0.0,-6.747853831257089e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
