time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.336561197414994e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,9.831851639319213e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,7.261773134814575e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.83185091172345e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,0.0004663804720621,286.5093688964844,294.1499938964844,292.6429748535156,292.1315612792969,292.3119506835937,292.4080505371094,286.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.904973030090332,-0.0,-6.747369951654036e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,9.336561197414994e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,9.831851639319213e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,7.261773134814575e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333435058594,0.0,0.0,9.83185091172345e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33544921875,0.0,0.0,0.0004663804720621,286.5093688964844,294.1499938964844,292.6429748535156,292.1315612792969,292.3119506835937,292.4080505371094,286.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.904973030090332,-0.0,-6.747369951654036e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.336732182418928e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.83203062787652e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.261905557243153e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.83202990028076e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0004663889994844,286.5129699707031,294.1499938964844,292.7010803222656,292.15924072265625,292.319091796875,292.4594421386719,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.950080871582031,-0.0,-6.74761579944061e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.336732182418928e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,9.83203062787652e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,7.261905557243153e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380432128906,0.0,0.0,9.83202990028076e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3401184082031,0.0,0.0,0.0004663889994844,286.5129699707031,294.1499938964844,292.7010803222656,292.15924072265625,292.319091796875,292.4594421386719,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.950080871582031,-0.0,-6.74761579944061e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,9.337135270470752e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,9.832455543801188e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,7.262219151016325e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,9.832454816205428e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004664091393351,286.5148010253906,294.1499938964844,292.73028564453125,292.17266845703125,292.3232421875,292.4859313964844,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.0128423273563385,0.0,0.0,0.0,-0.0074222353287041,60.0,8.971602439880371,-0.0,-6.748198444483934e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,9.33754417928867e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.832886280491948e-05,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,7.262537110364065e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.832885552896188e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0004664295702241,286.5166015625,294.1499938964844,292.75958251953125,292.18585205078125,292.3274230957031,292.5124206542969,286.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.007424762006849,60.0,8.993120193481445,-0.0,-6.748788905497349e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.33868868742138e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.834091179072856e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.26342768757604e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.834090451477095e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0004664867592509,286.5202331542969,294.1499938964844,292.81842041015625,292.21148681640625,292.336181640625,292.5660705566406,286.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.035322189331056,-0.0,-6.7504430489862e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.33868868742138e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,9.834091179072856e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.26342768757604e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.834090451477095e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0004664867592509,286.5202331542969,294.1499938964844,292.81842041015625,292.21148681640625,292.336181640625,292.5660705566406,286.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.035322189331056,-0.0,-6.7504430489862e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,9.340747783426195e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,9.836260142037644e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,7.265029125846922e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,9.836259414441884e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.0004665896121878,286.5238647460937,294.1499938964844,292.87750244140625,292.2362976074219,292.34625244140625,292.6214904785156,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602141678333,0.0,0.0,0.0,-0.0074445405043661,60.0,9.07590389251709,-0.0,-6.753419512506298e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,9.340747783426195e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,9.836260142037644e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,7.265029125846922e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,9.836259414441884e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,0.0004665896121878,286.5238647460937,294.1499938964844,292.87750244140625,292.2362976074219,292.34625244140625,292.6214904785156,286.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649519975006e-09,0.0009952444816008,-0.0129602141678333,0.0,0.0,0.0,-0.0074445405043661,60.0,9.07590389251709,-0.0,-6.753419512506298e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.343086276203394e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.838722326094285e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.266847387654707e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.838721598498525e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0004667064058594,286.5274963378906,294.1499938964844,292.93682861328125,292.2603759765625,292.3568115234375,292.6773681640625,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.115889549255373,-0.0,-6.756800274843044e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,9.343086276203394e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.838722326094285e-05,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.266847387654707e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,9.838721598498525e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,0.0004667064058594,286.5274963378906,294.1499938964844,292.93682861328125,292.2603759765625,292.3568115234375,292.6773681640625,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.0130365174263715,0.0,0.0,0.0,-0.0074589787982404,60.0,9.115889549255373,-0.0,-6.756800274843044e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,9.346425940748304e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.84223879640922e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.26944490452297e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.842238068813458e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0004668732290156,286.5311584472656,294.1499938964844,292.9962463378906,292.28387451171875,292.3687438964844,292.7348937988281,287.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379377387981776e-09,0.000995849375613,-0.0131455082446336,0.0,0.0,0.0,-0.0074796034023165,60.0,9.154871940612791,-0.0,-6.761631254903477e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,9.346425940748304e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.84223879640922e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.26944490452297e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.842238068813458e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.0004668732290156,286.5311584472656,294.1499938964844,292.9962463378906,292.28387451171875,292.3687438964844,292.7348937988281,287.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379377387981776e-09,0.000995849375613,-0.0131455082446336,0.0,0.0,0.0,-0.0074796034023165,60.0,9.154871940612791,-0.0,-6.761631254903477e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.34812196646817e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,9.84402431640774e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,7.270764035638422e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,9.84402431640774e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.000466957950266,286.5329895019531,294.1499938964844,293.0260009765625,292.2954406738281,292.37481689453125,292.7637023925781,287.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504932140393e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900821782648,60.0,9.174310684204102,-0.0,-6.764084758970057e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,9.350064647151156e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.84607104328461e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,7.272275252034888e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,9.846070315688848e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,0.0004670550115406,286.5348205566406,294.1499938964844,293.0557556152344,292.3069152832031,292.38116455078125,292.7928161621094,287.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.193565368652344,-0.0,-6.766897087118195e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.35426724026911e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.850496280705556e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,7.275543612195179e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,9.850495553109796e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0004672649374697,286.5384826660156,294.1499938964844,293.115234375,292.32958984375,292.3943176269531,292.8515014648437,287.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.231959342956545,-0.0,-6.772980043479039e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.35426724026911e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.850496280705556e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,7.275543612195179e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,9.850495553109796e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0004672649374697,286.5384826660156,294.1499938964844,293.115234375,292.32958984375,292.3943176269531,292.8515014648437,287.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060582848026e-09,0.0009966846555471,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.231959342956545,-0.0,-6.772980043479039e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.359271643916144e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.855765529209748e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,7.279436249518767e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,9.855765529209748e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,0.0004675149102695,286.54217529296875,294.1499938964844,293.1746826171875,292.3520812988281,292.4087219238281,292.9112548828125,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404046572827e-09,0.0009972177213057,-0.0135647412389516,0.0,0.0,0.0,-0.0075589353218674,60.0,9.270358085632324,-0.0,-6.780228289926526e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.359271643916144e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,9.855765529209748e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,7.279436249518767e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,9.855765529209748e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,0.0004675149102695,286.54217529296875,294.1499938964844,293.1746826171875,292.3520812988281,292.4087219238281,292.9112548828125,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404046572827e-09,0.0009972177213057,-0.0135647412389516,0.0,0.0,0.0,-0.0075589353218674,60.0,9.270358085632324,-0.0,-6.780228289926526e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,9.364441939396784e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,9.86121012829244e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,7.283456943696365e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,9.86120940069668e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.000467773177661,286.5458679199219,294.1499938964844,293.23394775390625,292.37451171875,292.42340087890625,292.9712219238281,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381341330185e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908647850155,60.0,9.308781623840332,-0.0,-6.787720963075118e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,9.364441939396784e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,9.86121012829244e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,7.283456943696365e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,9.86120940069668e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,0.000467773177661,286.5458679199219,294.1499938964844,293.23394775390625,292.37451171875,292.42340087890625,292.9712219238281,287.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381341330185e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908647850155,60.0,9.308781623840332,-0.0,-6.787720963075118e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,9.37051445362158e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.867604967439549e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,7.288180495379493e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,9.867604967439549e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0004680765268858,286.549560546875,294.1499938964844,293.29302978515625,292.39697265625,292.4397888183594,293.0321350097656,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679468007002697e-09,0.0009984154021367,-0.0139316730201244,0.0,0.0,0.0,-0.0076283710077404,60.0,9.348063468933104,-0.0,-6.796526719199393e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,9.37051445362158e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.867604967439549e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,7.288180495379493e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,9.867604967439549e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,0.0004680765268858,286.549560546875,294.1499938964844,293.29302978515625,292.39697265625,292.4397888183594,293.0321350097656,287.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679468007002697e-09,0.0009984154021367,-0.0139316730201244,0.0,0.0,0.0,-0.0076283710077404,60.0,9.348063468933104,-0.0,-6.796526719199393e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.373411739943548e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,9.870656504062936e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,7.290433859452605e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38702392578125,0.0,0.0,9.870655776467174e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,0.0004682212602347,286.5514221191406,294.1499938964844,293.3224792480469,292.4082946777344,292.44781494140625,293.06256103515625,287.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.367549896240234,-0.0,-6.800730290024148e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908386230469,0.0,0.0,9.376529487781228e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,9.873939416138457e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,7.292858936125413e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,9.873939416138457e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0004683769948314,286.55328369140625,294.1499938964844,293.3518371582031,292.419677734375,292.4562072753906,293.0931396484375,287.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.387288093566896,-0.0,-6.80525502616547e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.382942516822368e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.88069295999594e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,7.297846605069935e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,9.88069223240018e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0004686973406933,286.5570068359375,294.1499938964844,293.4102783203125,292.4427185058594,292.4735107421875,293.1544494628906,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.427300453186035,-0.0,-6.814565978174869e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,9.382942516822368e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.396240234375,0.0,0.0,9.88069295999594e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,7.297846605069935e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,9.88069223240018e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0004686973406933,286.5570068359375,294.1499938964844,293.4102783203125,292.4427185058594,292.4735107421875,293.1544494628906,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.427300453186035,-0.0,-6.814565978174869e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.389619663124904e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.887723717838526e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,7.30304018361494e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,9.887722990242764e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0004690308705903,286.5607604980469,294.1499938964844,293.46832275390625,292.4662475585937,292.4919738769531,293.2158203125,287.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463644556701,60.0,9.46881866455078,-0.0,-6.824267728688937e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40008544921875,0.0,0.0,9.389619663124904e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.887723717838526e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,7.30304018361494e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,9.887722990242764e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0004690308705903,286.5607604980469,294.1499938964844,293.46832275390625,292.4662475585937,292.4919738769531,293.2158203125,287.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463644556701,60.0,9.46881866455078,-0.0,-6.824267728688937e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.396339009981602e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,9.89479958661832e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,7.308266503969207e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.894798859022558e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.000469366525067,286.5645446777344,294.1499938964844,293.5259094238281,292.4904479980469,292.5111083984375,293.2770690917969,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.511382102966309,-0.0,-6.83403769130564e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,9.396339009981602e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,9.89479958661832e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,7.308266503969207e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.894798859022558e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.000469366525067,286.5645446777344,294.1499938964844,293.5259094238281,292.4904479980469,292.5111083984375,293.2770690917969,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744873538613,0.0,0.0,0.0,-0.0077878641895949,60.0,9.511382102966309,-0.0,-6.83403769130564e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,9.403094736626372e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,9.901914017973468e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.313520472962409e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,9.901913290377706e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0004697039839811,286.5683288574219,294.1499938964844,293.5829162597656,292.5154113769531,292.53082275390625,293.33795166015625,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.555167198181152,-0.0,-6.84386805005488e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,9.403094736626372e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,9.901914017973468e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154052734375,0.0,0.0,7.313520472962409e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,9.901913290377706e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0004697039839811,286.5683288574219,294.1499938964844,293.5829162597656,292.5154113769531,292.53082275390625,293.33795166015625,287.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085357551199877e-09,0.001001885975711,-0.0149949630722403,0.0,0.0,0.0,-0.0078295869752764,60.0,9.555167198181152,-0.0,-6.84386805005488e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.406440949533136e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.905437036650255e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176940917969,0.0,0.0,7.316123083001003e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.905436309054494e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0004698710981756,286.5702209472656,294.1499938964844,293.6112060546875,292.5282287597656,292.5408630371094,293.3682556152344,287.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022420901805,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.577488899230955,-0.0,-6.848738820508515e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,9.409748599864542e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,9.908920765155926e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,7.318695861613378e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,9.908920037560164e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,0.0004700363497249,286.5721130371094,294.1499938964844,293.6393127441406,292.54132080078125,292.5509948730469,293.39849853515625,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706806525588,60.0,9.60011100769043,-0.0,-6.85355630025697e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.41623147809878e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.915747068589552e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,7.323738100240007e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,9.915746340993792e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.0004703601589426,286.575927734375,294.1499938964844,293.6950378417969,292.5683288574219,292.57159423828125,293.4587707519531,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.646129608154297,-0.0,-6.863002255386165e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.41623147809878e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193420410156,0.0,0.0,9.915747068589552e-05,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,7.323738100240007e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,9.915746340993792e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,0.0004703601589426,286.575927734375,294.1499938964844,293.6950378417969,292.5683288574219,292.57159423828125,293.4587707519531,287.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.007910719141364,60.0,9.646129608154297,-0.0,-6.863002255386165e-08,0.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.050000000745058,9.42213082453236e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.050000000745058,9.921959281200544e-05,298.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.050000000745058,7.328326319111511e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.050000000745058,9.921958553604782e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.050000000745058,0.0004706548643298,286.5797424316406,285.4460144042969,293.75,292.5965881347656,292.5928649902344,293.5184936523437,287.0898132324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322507850597958e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.693809509277344,-0.0,-6.871604085745275e-08,1.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
