time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.050000000745058,9.42213082453236e-05,298.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.050000000745058,9.921959281200544e-05,298.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290771484375,0.0,0.050000000745058,7.328326319111511e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.0,0.050000000745058,9.921958553604782e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.050000000745058,0.0004706548643298,286.5797424316406,285.4460144042969,293.75,292.5965881347656,292.5928649902344,293.5184936523437,287.0898132324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322507850597958e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.693809509277344,-0.0,-6.871604085745275e-08,1.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.6354773044586182,0.050000000745058,0.0408867001533508,298.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.6354773044586182,0.050000000745058,0.0430556647479534,298.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.6354773044586182,0.050000000745058,0.0318007692694664,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.6354773044586182,0.050000000745058,0.0430556647479534,298.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.892822265625,0.6354773044586182,0.050000000745058,0.2042375206947326,286.98272705078125,285.4121398925781,293.7773132324219,292.6110534667969,296.7650451660156,297.6371154785156,287.3017883300781,1.0,0.1097203865647316,0.0917764231562614,0.0917764231562614,1.0,1.0,-0.4363307058811188,0.0008505932055413,0.4354801177978515,-0.1265868693590164,0.0,0.0,0.0,10.15135669708252,60.0,1258.6219482421875,0.0,12.292594909667969,1.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086242675781,0.6319683790206909,0.050000000745058,0.0452434383332729,298.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086242675781,0.6319683790206909,0.050000000745058,0.047643519937992,298.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086853027344,0.6319683790206909,0.050000000745058,0.0351893417537212,298.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80859375,0.6319683790206909,0.050000000745058,0.047643519937992,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8086242675781,0.6319683790206909,0.050000000745058,0.2260003387928009,287.91949462890625,285.3782043457031,293.8046569824219,292.62548828125,297.3069152832031,298.677734375,288.62646484375,1.0,0.1210874989628791,0.1835528463125229,0.1835528463125229,1.0,1.0,-0.4820740818977356,0.0199253484606742,0.4621487557888031,-0.1180955618619918,0.0,0.0,0.0,12.504611015319824,60.0,2571.409423828125,0.0,16.682111740112305,1.0,281.5531921386719,283.9033203125,297.0314025878906,298.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.787831649278812e-21,2.3939158246394058e-21,2.3939156226910144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.0456789582967758,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.048102144151926,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.03552807867527,298.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.048102144151926,298.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.228175863623619,287.8594665527344,285.3102111816406,293.8594970703125,292.654296875,297.2754821777344,298.6555480957031,286.8072204589844,1.0,0.1405827850103378,0.3671056926250458,0.3671056926250458,1.0,1.0,-0.4867187142372131,0.0785762071609497,0.4081425070762634,-0.0608501285314559,1.0,1.0,0.0,20.03631401062012,60.0,12248.19140625,0.0,23.183496475219727,1.0,282.2016906738281,286.4672546386719,297.85211181640625,298.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,1784.1771240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705908060073852,1.0,0.0,0.0,0.889602541923523,0.8896044492721558,5.51063052967038e-08,4.262193202972412,4.262183666229248,9.817726095207036e-06,0.0,0.0,-0.0,5223.15625,0.0,21.75847625732422,1894.92529296875,0.0,226.6350250244141,0.2306562513113021,1.0,0.0,3.0,1.0,0.0
17820240,298.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.0456789582967758,298.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.048102144151926,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.03552807867527,298.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.048102144151926,298.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.571284294128418,0.050000000745058,0.228175863623619,287.8594665527344,285.3102111816406,293.8594970703125,292.654296875,297.2754821777344,298.6555480957031,286.8072204589844,1.0,0.1405827850103378,0.3671056926250458,0.3671056926250458,1.0,1.0,-0.4867187142372131,0.0785762071609497,0.4081425070762634,-0.0608501285314559,1.0,1.0,0.0,20.03631401062012,60.0,12248.19140625,0.0,23.183496475219727,1.0,282.2016906738281,286.4672546386719,297.85211181640625,298.9711608886719,293.1499938964844,293.1499938964844,283.1499938964844,1784.1771240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705908060073852,1.0,0.0,0.0,0.889602541923523,0.8896044492721558,5.51063052967038e-08,4.262193202972412,4.262183666229248,9.817726095207036e-06,0.0,0.0,-0.0,5223.15625,0.0,21.75847625732422,1894.92529296875,0.0,226.6350250244141,0.2306562513113021,1.0,0.0,3.0,1.0,0.0
17820300,298.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923583984375,0.5494477152824402,0.050000000745058,0.0458164438605308,298.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923583984375,0.5494477152824402,0.050000000745058,0.0482469201087951,298.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923583984375,0.5494477152824402,0.050000000745058,0.0356350094079971,298.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923583984375,0.5494477152824402,0.050000000745058,0.0482469201087951,298.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923583984375,0.5494477152824402,0.050000000745058,0.2288626134395599,286.142822265625,285.276123046875,293.8869934082031,292.6686706542969,297.2499389648437,298.61138916015625,285.57977294921875,1.0,0.1489802598953247,0.4588821232318878,0.4588821232318878,1.0,1.0,-0.4881838262081146,0.1237765997648239,0.3644072413444519,-0.0162321366369724,1.0,1.0,0.0,23.71541404724121,60.0,11533.6533203125,0.0,26.33353805541992,1.0,282.58526611328125,285.1665954589844,297.1565856933594,298.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,3092.28271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860797822475433,1.0,0.0,0.0,1.1712872982025146,1.1712896823883057,9.166004133476237e-08,4.265813827514648,4.265803813934326,9.786871487449387e-06,0.0,0.0,-0.0,4045.579345703125,0.0,49.192481994628906,1895.422119140625,0.0,466.0177307128906,0.2963703274726867,1.0,0.0,3.0,1.0,0.0
17820360,298.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.5326324701309204,0.050000000745058,0.0459476709365844,298.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.5326324701309204,0.050000000745058,0.0483851134777069,298.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.5326324701309204,0.050000000745058,0.0357370786368846,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.5326324701309204,0.050000000745058,0.0483851134777069,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.5326324701309204,0.050000000745058,0.2295181453227996,285.3162841796875,285.2420349121094,293.9144897460937,292.6830139160156,297.0000915527344,298.5616760253906,285.0993347167969,1.0,0.1565366089344024,0.5671057105064392,0.5671057105064392,0.800000011920929,1.0,-0.4895820915699005,0.1744281500577926,0.3151539266109466,0.0338203459978103,0.8225163817405701,0.8225163817405701,0.0,27.23070907592773,60.0,10848.4560546875,0.0,29.36166954040528,1.0,282.85406494140625,284.73712158203125,296.4208984375,297.5505676269531,293.1499938964844,293.1499938964844,283.1499938964844,5266.52197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520828127861023,1.0,0.0,0.0,1.4001028537750244,1.400106430053711,1.308059864868483e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,3696.66796875,0.0,86.4468002319336,1895.436767578125,0.0,575.1231079101562,0.3564194738864898,1.0,0.0,3.0,1.0,0.0
17820420,298.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.51636803150177,0.050000000745058,0.0461080223321914,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.51636803150177,0.050000000745058,0.0485539697110652,298.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.51636803150177,0.050000000745058,0.0358617939054966,298.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.51636803150177,0.050000000745058,0.0485539697110652,298.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.51636803150177,0.050000000745058,0.2303191274404525,284.9901428222656,285.1971130371094,293.9507141113281,292.7018127441406,296.2589416503906,298.4984741210937,284.974853515625,1.0,0.1652959883213043,0.7094036340713501,0.7094036340713501,0.5370296239852905,1.0,-0.4912900924682617,0.2613229155540466,0.2299671620130539,0.1198465451598167,0.5857101082801819,0.5857101082801819,0.0,31.52924537658692,60.0,10083.78125,0.0,33.10330581665039,1.0,283.0337219238281,284.748779296875,295.7640075683594,296.72125244140625,293.1499938964844,293.1499938964844,283.1499938964844,17196.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501753568649292,1.0,0.0,0.0,1.3433336019515991,1.3433390855789185,1.2040966623771965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.86865234375,0.0,110.35508728027344,1895.4371337890625,0.0,512.330322265625,0.3744221031665802,1.0,0.0,3.0,1.0,0.0
17820480,298.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5098813772201538,0.050000000745058,0.046185128390789,298.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5098813772201538,0.050000000745058,0.0486351624131202,298.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5098813772201538,0.050000000745058,0.0359217673540115,298.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5098813772201538,0.050000000745058,0.0486351624131202,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5098813772201538,0.050000000745058,0.2307042777538299,284.99566650390625,285.1736755371094,293.9696044921875,292.71160888671875,295.5445861816406,298.4696350097656,285.0332336425781,1.0,0.1693692356348037,0.7835528254508972,0.7835528254508972,0.4000000059604645,1.0,-0.49211186170578,0.3495625555515289,0.1425493210554123,0.2074365019798278,0.5598466396331787,0.5598466396331787,0.0,33.60252380371094,60.0,9978.0634765625,-0.0,34.928375244140625,1.0,283.0751647949219,284.9034118652344,295.5587158203125,296.43780517578125,293.1499938964844,293.1499938964844,283.1499938964844,20448.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765474200248718,1.0,0.0,0.0,1.2450696229934692,1.2450753450393677,1.0343814693669628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.3251953125,0.0,102.35317993164062,1895.4371337890625,0.0,439.9722290039063,0.3651680052280426,1.0,0.0,3.0,1.0,0.0
17820540,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.0463877879083156,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.0488485768437385,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.03607939183712,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.0488485768437385,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.2317166030406952,285.10455322265625,285.105224609375,294.0248107910156,292.7400817871094,294.0427551269531,298.4029846191406,285.0927429199219,1.0,0.1795550882816314,1.0,1.0,0.0,1.0,-0.4942689538002014,0.4942671656608581,1.7915862144946004e-06,0.3507831990718841,0.6299272179603577,0.6299272179603577,0.0,39.041595458984375,60.0,10809.234375,-0.0,39.735084533691406,1.0,283.1291809082031,285.0354919433594,295.4132385253906,296.22515869140625,293.1499938964844,293.1499938964844,283.1499938964844,16685.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011125564575195,1.0,0.0,0.0,1.3649351596832275,1.3649406433105469,1.2431327434114794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1455078125,0.0,112.77562713623048,1895.4371337890625,0.0,277.6357116699219,0.3766666352748871,1.0,0.0,3.0,1.0,0.0
17820600,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.0463877879083156,298.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.0488485768437385,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.03607939183712,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.0488485768437385,298.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.4957825541496277,0.050000000745058,0.2317166030406952,285.10455322265625,285.105224609375,294.0248107910156,292.7400817871094,294.0427551269531,298.4029846191406,285.0927429199219,1.0,0.1795550882816314,1.0,1.0,0.0,1.0,-0.4942689538002014,0.4942671656608581,1.7915862144946004e-06,0.3507831990718841,0.6299272179603577,0.6299272179603577,0.0,39.041595458984375,60.0,10809.234375,-0.0,39.735084533691406,1.0,283.1291809082031,285.0354919433594,295.4132385253906,296.22515869140625,293.1499938964844,293.1499938964844,283.1499938964844,16685.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4011125564575195,1.0,0.0,0.0,1.3649351596832275,1.3649406433105469,1.2431327434114794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1455078125,0.0,112.77562713623048,1895.4371337890625,0.0,277.6357116699219,0.3766666352748871,1.0,0.0,3.0,1.0,0.0
17820660,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.0465568341314792,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.0490265861153602,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.0362108722329139,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.0490265861153602,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.2325610220432281,285.05419921875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35614013671875,285.0464782714844,1.0,0.1875289529561996,1.0,1.0,0.0,1.0,-0.4960732758045196,0.4960729479789734,3.533802441779699e-07,0.3520058691501617,0.6510067582130432,0.6510067582130432,0.0,43.56086730957031,48.0,10918.6005859375,-0.0,43.74340057373047,1.0,283.14483642578125,284.98272705078125,295.5899963378906,296.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,16392.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641291558742523,1.0,0.0,0.0,1.4269720315933228,1.4269776344299316,1.3587022351657654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.40673828125,0.0,123.46678924560548,1895.4371337890625,0.0,216.39013671875,0.3903059065341949,1.0,0.0,3.0,1.0,0.0
17820720,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.0465568341314792,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.0490265861153602,298.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.0362108722329139,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.0490265861153602,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.4860544502735138,0.050000000745058,0.2325610220432281,285.05419921875,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.35614013671875,285.0464782714844,1.0,0.1875289529561996,1.0,1.0,0.0,1.0,-0.4960732758045196,0.4960729479789734,3.533802441779699e-07,0.3520058691501617,0.6510067582130432,0.6510067582130432,0.0,43.56086730957031,48.0,10918.6005859375,-0.0,43.74340057373047,1.0,283.14483642578125,284.98272705078125,295.5899963378906,296.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,16392.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641291558742523,1.0,0.0,0.0,1.4269720315933228,1.4269776344299316,1.3587022351657654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.40673828125,0.0,123.46678924560548,1895.4371337890625,0.0,216.39013671875,0.3903059065341949,1.0,0.0,3.0,1.0,0.0
17820780,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839746654033661,0.050000000745058,0.0465950965881347,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839746654033661,0.050000000745058,0.0490668788552284,298.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839746654033661,0.050000000745058,0.036240629851818,298.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839746654033661,0.050000000745058,0.0490668788552284,298.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4839746654033661,0.050000000745058,0.2327521592378616,285.0339050292969,284.9973449707031,294.10845947265625,292.7829895019531,294.10223388671875,298.337646484375,285.0196533203125,1.0,0.1889586746692657,1.0,1.0,0.0,1.0,-0.4964812099933624,0.4964808523654938,3.536943040671759e-07,0.3522357642650604,0.6698151230812073,0.6698151230812073,0.0,44.58333969116211,48.0,11043.4931640625,-0.0,44.65422058105469,1.0,283.1475830078125,284.9330749511719,295.6962280273437,296.50103759765625,293.1499938964844,293.1499938964844,283.1499938964844,15626.9013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597663342952728,1.0,0.0,0.0,1.4920122623443604,1.4920179843902588,1.4853821994620378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.07958984375,0.0,134.1155242919922,1895.4371337890625,0.0,209.54331970214844,0.4012995660305023,1.0,0.0,3.0,1.0,0.0
17820840,298.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.4838182330131531,0.050000000745058,0.0465979911386966,298.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.4838182330131531,0.050000000745058,0.0490699261426925,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.4838182330131531,0.050000000745058,0.0362428799271583,298.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.4838182330131531,0.050000000745058,0.0490699261426925,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.4838182330131531,0.050000000745058,0.2327666133642196,285.0022277832031,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3229675292969,284.984375,1.0,0.1889276057481765,1.0,1.0,0.0,1.0,-0.4965122044086456,0.496511846780777,3.536860049280222e-07,0.3521816730499267,0.6819692850112915,0.6819692850112915,0.0,44.65996551513672,36.0,11100.255859375,-0.0,44.72257232666016,1.0,283.1488037109375,284.88201904296875,295.7830505371094,296.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,15547.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362684965133667,1.0,0.0,0.0,1.5431649684906006,1.543170928955078,1.588978904010219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.0166015625,0.0,144.69017028808594,1895.4371337890625,0.0,214.1180419921875,0.4114093482494354,1.0,0.0,3.0,1.0,0.0
17820900,298.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.4850543737411499,0.050000000745058,0.0465751774609088,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.4850543737411499,0.050000000745058,0.049045905470848,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.4850543737411499,0.050000000745058,0.036225140094757,298.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.4850543737411499,0.050000000745058,0.049045905470848,298.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.4850543737411499,0.050000000745058,0.2326526641845703,284.9672241210937,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3101806640625,284.9513244628906,1.0,0.1877158880233764,1.0,1.0,0.0,1.0,-0.4962691962718963,0.4962688386440277,3.534408961058944e-07,0.3519156873226166,0.6787079572677612,0.6787079572677612,0.0,44.04910659790039,36.0,11121.5830078125,-0.0,44.1782455444336,1.0,283.1494445800781,284.8392944335937,295.8479309082031,296.6835021972656,293.1499938964844,293.1499938964844,283.1499938964844,15976.9111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693088889122009,1.0,0.0,0.0,1.5809597969055176,1.5809659957885742,1.667765872070959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.5712890625,0.0,154.47618103027344,1895.4371337890625,0.0,224.5913848876953,0.4199199080467224,1.0,0.0,3.0,1.0,0.0
17820960,298.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875565469264984,0.050000000745058,0.0465295203030109,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875565469264984,0.050000000745058,0.0489978268742561,298.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875565469264984,0.050000000745058,0.0361896269023418,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875565469264984,0.050000000745058,0.0489978268742561,297.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.4875565469264984,0.050000000745058,0.2324245870113372,284.9418640136719,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2994384765625,284.9350891113281,1.0,0.1854393780231475,1.0,1.0,0.0,1.0,-0.4957827627658844,0.4957824051380157,3.529862340201362e-07,0.3514629304409027,0.6628013849258423,0.6628013849258423,0.0,42.8272705078125,25.0,11072.787109375,-0.0,43.09099960327149,1.0,283.1497497558594,284.8288879394531,295.88446044921875,296.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,17299.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766200542449951,1.0,0.0,0.0,1.574725866317749,1.5747321844100952,1.6546393055705266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.685546875,0.0,157.3318328857422,1895.4371337890625,0.0,236.33184814453125,0.4217733740806579,1.0,0.0,3.0,1.0,0.0
17821020,298.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924521446228027,0.050000000745058,0.0464433096349239,298.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924521446228027,0.050000000745058,0.0489070415496826,298.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924521446228027,0.1651490628719329,0.0361225754022598,298.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924521446228027,0.050000000745058,0.0489070415496826,297.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.4924521446228027,0.050000000745058,0.2319939583539962,284.9373779296875,284.95001220703125,294.2270202636719,292.84326171875,294.22076416015625,298.2882080078125,284.94049072265625,1.0,0.1811953037977218,1.0,1.0,0.0,1.0,-0.4948641657829284,0.4948638081550598,3.52147907278777e-07,0.3506518602371216,0.654354453086853,0.654354453086853,0.0,40.520626068115234,25.0,11051.455078125,-0.0,41.04403305053711,1.0,283.14990234375,284.8432006835937,295.8993530273437,296.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,18105.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840807974338531,1.0,0.0,0.0,1.5572270154953003,1.557233452796936,1.618069944697709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.8857421875,0.0,155.93807983398438,1895.4371337890625,0.0,248.55441284179688,0.4205136299133301,1.0,0.0,3.0,1.0,0.0
17821080,298.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5039482116699219,0.1650878936052322,0.04626951739192,298.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5039272308349609,0.050000000745058,0.048718474805355,298.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7231185436248779,0.1661751866340637,0.0967658534646034,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5039272308349609,0.050000000745058,0.048718474805355,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5039272308349609,0.050000000745058,0.231099471449852,284.9554443359375,284.95001220703125,294.2459411621094,292.85284423828125,294.24029541015625,298.27850341796875,285.0013427734375,1.0,0.1793854087591171,1.0,1.0,0.0,1.0,-0.5657920241355896,0.5657916069030762,4.143398655287456e-07,0.4032847881317138,0.6646624207496643,0.6646624207496643,0.0,36.28335189819336,45.0,11956.0322265625,-0.0,45.284942626953125,1.0,283.1499328613281,284.9246520996094,295.9028015136719,296.76983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17902.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870668113231659,1.0,0.0,0.0,1.5595992803573608,1.5596057176589966,1.6230035271291857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.49267578125,0.0,155.82754516601562,1895.4371337890625,0.0,253.52574157714844,0.4208424985408783,1.0,0.0,3.0,1.0,0.0
17821140,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.7767927050590515,0.15699402987957,0.1440758556127548,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.5179128050804138,0.050000000745058,0.0485351309180259,298.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.7808191776275635,0.1613204032182693,0.1137741059064865,298.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.5187252163887024,0.1496236473321914,0.0487307421863079,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.5179128050804138,0.050000000745058,0.230229765176773,285.3303527832031,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1312866210937,285.3175964355469,1.0,0.1864633113145828,1.0,1.0,0.0,1.0,-0.7024396657943726,0.7024391293525696,5.484017719936674e-07,0.5079849362373352,1.0,1.0,0.0,32.802101135253906,63.0,15494.8232421875,-0.0,58.9896354675293,1.0,283.1499938964844,285.0601501464844,296.0770874023437,297.1632995605469,293.1499938964844,293.1499938964844,283.1499938964844,8832.2060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223681092262268,1.0,0.0,0.0,1.9717674255371087,1.971774101257324,2.594207728634501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.00537109375,0.0,234.9353485107422,1895.4371337890625,0.0,316.9672241210937,0.4931094050407409,1.0,0.0,3.0,1.0,0.0
17821200,298.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.7767927050590515,0.15699402987957,0.1440758556127548,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.5179128050804138,0.050000000745058,0.0485351309180259,298.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.7808191776275635,0.1613204032182693,0.1137741059064865,298.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.5187252163887024,0.1496236473321914,0.0487307421863079,297.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.5179128050804138,0.050000000745058,0.230229765176773,285.3303527832031,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1312866210937,285.3175964355469,1.0,0.1864633113145828,1.0,1.0,0.0,1.0,-0.7024396657943726,0.7024391293525696,5.484017719936674e-07,0.5079849362373352,1.0,1.0,0.0,32.802101135253906,63.0,15494.8232421875,-0.0,58.9896354675293,1.0,283.1499938964844,285.0601501464844,296.0770874023437,297.1632995605469,293.1499938964844,293.1499938964844,283.1499938964844,8832.2060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223681092262268,1.0,0.0,0.0,1.9717674255371087,1.971774101257324,2.594207728634501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.00537109375,0.0,234.9353485107422,1895.4371337890625,0.0,316.9672241210937,0.4931094050407409,1.0,0.0,3.0,1.0,0.0
17821260,297.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.8001312613487244,0.1560315638780594,0.1406797766685485,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.7858361601829529,0.1481081992387771,0.1405590027570724,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.8142997026443481,0.1653770953416824,0.115311712026596,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.7849066257476807,0.1454643160104751,0.1400737166404724,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.5404791235923767,0.050000000745058,0.2291862219572067,285.5057067871094,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.023681640625,285.5334777832031,1.0,0.2037081122398376,1.0,1.0,0.0,1.0,-0.9189716577529908,0.918970823287964,8.077634561232117e-07,0.681973934173584,1.0,1.0,0.0,29.46539306640625,51.0,19403.1953125,-0.0,90.34764862060548,1.0,283.1499938964844,285.2040100097656,296.20953369140625,297.520263671875,293.1499938964844,293.1499938964844,283.1499938964844,11503.2509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837282299995422,1.0,0.0,0.0,2.259093999862671,2.2591025829315186,3.405351378660271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.4140625,0.0,352.9138488769531,1895.4371337890625,0.0,459.4495849609375,0.5624966025352478,1.0,0.0,3.0,1.0,0.0
17821320,297.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.8001312613487244,0.1560315638780594,0.1406797766685485,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191345214844,0.7858361601829529,0.1481081992387771,0.1405590027570724,298.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.8142997026443481,0.1653770953416824,0.115311712026596,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.7849066257476807,0.1454643160104751,0.1400737166404724,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.5404791235923767,0.050000000745058,0.2291862219572067,285.5057067871094,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.023681640625,285.5334777832031,1.0,0.2037081122398376,1.0,1.0,0.0,1.0,-0.9189716577529908,0.918970823287964,8.077634561232117e-07,0.681973934173584,1.0,1.0,0.0,29.46539306640625,51.0,19403.1953125,-0.0,90.34764862060548,1.0,283.1499938964844,285.2040100097656,296.20953369140625,297.520263671875,293.1499938964844,293.1499938964844,283.1499938964844,11503.2509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837282299995422,1.0,0.0,0.0,2.259093999862671,2.2591025829315186,3.405351378660271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.4140625,0.0,352.9138488769531,1895.4371337890625,0.0,459.4495849609375,0.5624966025352478,1.0,0.0,3.0,1.0,0.0
17821380,297.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.7847418785095215,0.1580849140882492,0.1421453952789306,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7663617730140686,0.1448080837726593,0.1395676434040069,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.801339328289032,0.1686330586671829,0.1175139918923378,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218505859375,0.7625482678413391,0.1429701894521713,0.1374884396791458,297.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.5264671444892883,0.136552408337593,0.2297891974449157,285.5221252441406,284.95001220703125,294.38458251953125,292.9225769042969,294.3812255859375,298.01226806640625,285.5083312988281,1.0,0.2085651904344558,1.0,1.0,0.0,1.0,-0.9198695421218872,0.9198687672615052,8.089820653367497e-07,0.6827228665351868,1.0,1.0,0.0,32.69609832763672,51.0,19758.9296875,-0.0,95.57172393798828,1.0,283.1499938964844,285.1381225585937,296.2305908203125,297.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,12910.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161976218223572,1.0,0.0,0.0,2.393247604370117,2.3932573795318604,3.821805591996963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.72998046875,0.0,419.5936279296875,1895.4371337890625,0.0,559.190673828125,0.592317521572113,1.0,0.0,3.0,1.0,0.0
17821440,297.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8874331712722778,0.163507342338562,0.0973076298832893,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.9768095016479492,0.1437114775180816,0.1337762922048568,298.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.8874331712722778,0.1748350858688354,0.0756837129592895,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.9802369475364684,0.1424122899770736,0.1353378742933273,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.9416875839233398,0.1353288292884826,0.5710721611976624,285.75177001953125,284.95001220703125,294.4113464355469,292.9359741210937,294.4087829589844,297.9744873046875,285.8382568359375,1.0,0.2188186347484588,1.0,1.0,0.0,1.0,-1.2124704122543335,1.2124691009521484,1.2653505336857052e-06,0.9190930128097534,1.0,1.0,0.0,16.491214752197266,71.0,24205.53125,-0.0,136.05186462402344,1.0,283.1499938964844,285.4326477050781,296.2279357910156,297.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,14010.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433498620986938,1.0,0.0,0.0,2.49313759803772,2.49314832687378,4.14749507626766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.5537109375,0.0,474.3565673828125,1895.4371337890625,0.0,659.4180297851562,0.6193481683731079,1.0,0.0,3.0,1.0,0.0
17821500,297.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.9023889899253844,0.1725778877735138,0.1079884693026542,297.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.9659982919692992,0.1438813507556915,0.1365904957056045,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543151855469,0.9023889899253844,0.1834077388048172,0.0839910358190536,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.9627435803413392,0.1425919234752655,0.135237917304039,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.9376506805419922,0.1309514939785003,0.5969094634056091,285.96051025390625,284.95001220703125,294.43878173828125,292.94970703125,294.4363708496094,298.0109558105469,285.9764709472656,1.0,0.2304093390703201,1.0,1.0,0.0,1.0,-1.275238871574402,1.2752374410629272,1.3810737300445908e-06,0.9695954918861388,1.0,1.0,0.0,18.10661125183105,71.0,25662.0546875,-0.0,157.2699737548828,1.0,283.1499938964844,285.5014343261719,296.2633056640625,297.9506225585937,293.1499938964844,293.1499938964844,283.1499938964844,15260.6865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759877562522888,1.0,0.0,0.0,2.602022409439087,2.602033853530884,4.517679030868749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.408203125,0.0,539.2614135742188,1895.4371337890625,0.0,803.7388916015625,0.6430374979972839,1.0,0.0,3.0,1.0,0.0
17821560,297.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.9864680767059326,0.1741469204425811,0.1563992947340011,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9244088530540466,0.1440459936857223,0.1366146504878997,298.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.936526894569397,0.1866611838340759,0.1043411269783973,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.921704351902008,0.1431551128625869,0.1355887204408645,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.8897897601127625,0.1280130445957183,0.5831080675125122,286.0223388671875,284.95001220703125,294.4662170410156,292.96337890625,294.46392822265625,297.95684814453125,286.0347900390625,1.0,0.2436310797929763,1.0,1.0,0.0,1.0,-1.3411853313446045,1.3411837816238403,1.5096320566954091e-06,1.0222561359405518,1.0,1.0,0.0,20.857078552246094,91.0,26834.619140625,-0.0,184.92466735839844,1.0,283.1499938964844,285.531494140625,296.2622985839844,298.0511474609375,293.1499938964844,293.1499938964844,283.1499938964844,16242.5546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053288578987122,1.0,0.0,0.0,2.6844241619110107,2.684436559677124,4.808345011042547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.04541015625,0.0,592.1337890625,1895.4371337890625,0.0,958.877197265625,0.6658312678337097,1.0,0.0,3.0,1.0,0.0
17821620,297.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.7059515714645386,0.1762409061193466,0.1596035808324813,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.6625397205352783,0.1468636840581894,0.1404449343681335,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.7209250926971436,0.1873669326305389,0.1322310119867324,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.6617782711982727,0.1464667916297912,0.1399770379066467,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.6318415999412537,0.1258823871612548,0.5764985680580139,285.86016845703125,284.95001220703125,294.5209350585937,292.9906616210937,294.5176086425781,297.8480224609375,285.7809753417969,1.0,0.259113609790802,1.0,1.0,0.0,1.0,-0.887920618057251,0.8879199028015137,7.536565362897818e-07,0.635256290435791,1.0,1.0,0.0,68.50494384765625,79.0,18251.689453125,-0.0,222.6755523681641,1.0,283.1499938964844,285.1561584472656,296.1634521484375,297.9814453125,293.1499938964844,293.1499938964844,283.1499938964844,18238.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426684856414795,1.0,0.0,0.0,2.844555854797364,2.844569683074951,5.399110705184285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.92822265625,0.0,704.5469970703125,1895.4371337890625,0.0,1191.0413818359375,0.704771876335144,1.0,0.0,3.0,1.0,0.0
17821680,297.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.7059515714645386,0.1762409061193466,0.1596035808324813,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.6625397205352783,0.1468636840581894,0.1404449343681335,297.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.7209250926971436,0.1873669326305389,0.1322310119867324,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.6617782711982727,0.1464667916297912,0.1399770379066467,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.6318415999412537,0.1258823871612548,0.5764985680580139,285.86016845703125,284.95001220703125,294.5209350585937,292.9906616210937,294.5176086425781,297.8480224609375,285.7809753417969,1.0,0.259113609790802,1.0,1.0,0.0,1.0,-0.887920618057251,0.8879199028015137,7.536565362897818e-07,0.635256290435791,1.0,1.0,0.0,68.50494384765625,79.0,18251.689453125,-0.0,222.6755523681641,1.0,283.1499938964844,285.1561584472656,296.1634521484375,297.9814453125,293.1499938964844,293.1499938964844,283.1499938964844,18238.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426684856414795,1.0,0.0,0.0,2.844555854797364,2.844569683074951,5.399110705184285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.92822265625,0.0,704.5469970703125,1895.4371337890625,0.0,1191.0413818359375,0.704771876335144,1.0,0.0,3.0,1.0,0.0
17821740,297.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7756171226501465,0.1768719255924224,0.1599189788103103,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.7330191731452942,0.1482179313898086,0.1414108723402023,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.791617751121521,0.1877987384796142,0.1320420205593109,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.7326775193214417,0.148025706410408,0.1411972641944885,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.6932794451713562,0.1243964508175849,0.5670416951179504,285.97723388671875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7635192871094,285.97027587890625,1.0,0.2819072604179382,1.0,1.0,0.0,1.0,-1.3701122999191284,1.3701107501983645,1.5693998420829305e-06,1.0463714599609375,1.0,1.0,0.0,48.11414337158203,67.0,28155.798828125,-0.0,258.84161376953125,1.0,283.1499938964844,285.41436767578125,296.0985107421875,298.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,20009.37109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544750332832336,1.0,0.0,0.0,2.9794814586639404,2.979496717453003,5.92344974847947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.74560546875,0.0,809.6342163085938,1895.4371337890625,0.0,1271.6834716796875,0.7376261949539185,1.0,0.0,3.0,1.0,0.0
17821800,297.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7756171226501465,0.1768719255924224,0.1599189788103103,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.7330191731452942,0.1482179313898086,0.1414108723402023,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.791617751121521,0.1877987384796142,0.1320420205593109,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.7326775193214417,0.148025706410408,0.1411972641944885,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.6932794451713562,0.1243964508175849,0.5670416951179504,285.97723388671875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732421875,297.7635192871094,285.97027587890625,1.0,0.2819072604179382,1.0,1.0,0.0,1.0,-1.3701122999191284,1.3701107501983645,1.5693998420829305e-06,1.0463714599609375,1.0,1.0,0.0,48.11414337158203,67.0,28155.798828125,-0.0,258.84161376953125,1.0,283.1499938964844,285.41436767578125,296.0985107421875,298.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,20009.37109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544750332832336,1.0,0.0,0.0,2.9794814586639404,2.979496717453003,5.92344974847947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.74560546875,0.0,809.6342163085938,1895.4371337890625,0.0,1271.6834716796875,0.7376261949539185,1.0,0.0,3.0,1.0,0.0
