time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.7626243233680725,0.1799844801425933,0.1624503433704376,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.7208399772644043,0.1500023901462555,0.1431146562099456,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242858886719,0.777576208114624,0.1907172203063964,0.133869856595993,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.7205942273139954,0.1498370170593261,0.1429595947265625,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.6759874224662781,0.1238906905055046,0.5642589926719666,285.9241943359375,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7092590332031,285.921875,1.0,0.2882870733737945,1.0,1.0,0.0,1.0,-1.3761613368988037,1.3761597871780396,1.581906644787523e-06,1.0512197017669678,1.0,1.0,0.0,53.13631820678711,55.0,28516.068359375,-0.0,273.0508728027344,1.0,283.1499938964844,285.3546142578125,296.0936279296875,298.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,21594.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642795205116272,1.0,0.0,0.0,3.095244884490967,3.095261335372925,6.392685918399366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.37255859375,0.0,907.7200927734376,1895.4371337890625,0.0,1341.0692138671875,0.7658581137657166,1.0,0.0,3.0,1.0,0.0
17821920,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.7626243233680725,0.1799844801425933,0.1624503433704376,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92462158203125,0.7208399772644043,0.1500023901462555,0.1431146562099456,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242858886719,0.777576208114624,0.1907172203063964,0.133869856595993,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246520996094,0.7205942273139954,0.1498370170593261,0.1429595947265625,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92498779296875,0.6759874224662781,0.1238906905055046,0.5642589926719666,285.9241943359375,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7092590332031,285.921875,1.0,0.2882870733737945,1.0,1.0,0.0,1.0,-1.3761613368988037,1.3761597871780396,1.581906644787523e-06,1.0512197017669678,1.0,1.0,0.0,53.13631820678711,55.0,28516.068359375,-0.0,273.0508728027344,1.0,283.1499938964844,285.3546142578125,296.0936279296875,298.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,21594.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642795205116272,1.0,0.0,0.0,3.095244884490967,3.095261335372925,6.392685918399366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.37255859375,0.0,907.7200927734376,1895.4371337890625,0.0,1341.0692138671875,0.7658581137657166,1.0,0.0,3.0,1.0,0.0
17821980,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.7654010057449341,0.1824446022510528,0.1645504236221313,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.7223522067070007,0.1513725668191909,0.1443490087985992,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.7801395058631897,0.1930730640888214,0.1354273855686187,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.7220857739448547,0.1511798799037933,0.1441787183284759,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.6755691766738892,0.1240261793136596,0.564343273639679,285.9050598144531,284.95001220703125,294.6635131835937,293.0614624023437,294.6613464355469,297.6840515136719,285.9030456542969,1.0,0.2892846763134002,1.0,1.0,0.0,1.0,-1.383596658706665,1.3835951089859009,1.5973799918356235e-06,1.057190179824829,1.0,1.0,0.0,53.4137077331543,55.0,28807.2734375,-0.0,276.799560546875,1.0,283.1499938964844,285.32647705078125,296.0947570800781,298.03961181640625,293.1499938964844,293.1499938964844,283.1499938964844,22604.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676868796348572,1.0,0.0,0.0,3.166828393936157,3.166845798492432,6.691791440971429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.2626953125,0.0,972.1663818359376,1895.4371337890625,0.0,1365.67626953125,0.7804946899414062,1.0,0.0,3.0,1.0,0.0
17822040,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.7700669765472412,0.1840293258428573,0.1658999323844909,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.7258196473121643,0.1522672325372696,0.1451331675052642,297.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7847896218299866,0.1945962160825729,0.1364335417747497,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.7255241870880127,0.1520484685897827,0.1449423283338546,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.6781818866729736,0.1242271661758422,0.5648535490036011,285.8992919921875,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.67108154296875,285.8983459472656,1.0,0.288967490196228,1.0,1.0,0.0,1.0,-1.3888956308364868,1.388893961906433,1.6084678691186127e-06,1.0614449977874756,1.0,1.0,0.0,52.714473724365234,43.0,28967.3203125,-0.0,277.3711242675781,1.0,283.1499938964844,285.3174743652344,296.0987548828125,298.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,23030.59765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669253945350647,1.0,0.0,0.0,3.1965138912200928,3.1965315341949463,6.817835469519196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.3564453125,0.0,999.7623901367188,1895.4371337890625,0.0,1377.0767822265625,0.7906001210212708,1.0,0.0,3.0,1.0,0.0
17822100,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.7788920402526855,0.1861999183893203,0.1677432358264923,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.7325604557991028,0.1535058170557022,0.1462043970823288,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.7936270833015442,0.1966838389635086,0.1378093659877777,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.7322120070457458,0.153246134519577,0.1459789276123047,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907775878906,0.6840841770172119,0.1245770305395126,0.5658463835716248,285.8902893066406,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.65533447265625,285.888916015625,1.0,0.2878256142139435,1.0,1.0,0.0,1.0,-1.3964803218841553,1.3964786529541016,1.624425294721732e-06,1.0675336122512815,1.0,1.0,0.0,51.11470413208008,43.0,29226.298828125,-0.0,276.7677307128906,1.0,283.1499938964844,285.3000183105469,296.1077575683594,298.072509765625,293.1499938964844,293.1499938964844,283.1499938964844,23832.396484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712666153907776,1.0,0.0,0.0,3.251680374145508,3.2516984939575195,7.055194828353706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.54931640625,0.0,1052.4237060546875,1895.4371337890625,0.0,1391.7955322265625,0.8012941479682922,1.0,0.0,3.0,1.0,0.0
17822160,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.7912134528160095,0.1884254217147827,0.1696211844682693,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.7422248721122742,0.1547927558422088,0.1472996026277542,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.8059235215187073,0.1988228112459182,0.1392104774713516,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.7418026328086853,0.1544861495494842,0.1470324844121933,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.6931701898574829,0.1250109821557998,0.5671430826187134,285.88653564453125,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6413269042969,285.8863830566406,1.0,0.285834401845932,1.0,1.0,0.0,1.0,-1.4045534133911133,1.4045517444610596,1.6415228856203612e-06,1.0740129947662354,1.0,1.0,0.0,48.74508285522461,31.0,29451.365234375,-0.0,274.515869140625,1.0,283.1499938964844,285.2916564941406,296.1191101074219,298.0956726074219,293.1499938964844,293.1499938964844,283.1499938964844,24369.41796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732295751571655,1.0,0.0,0.0,3.288111686706543,3.288130283355713,7.214170523184293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.2119140625,0.0,1088.1951904296875,1895.4371337890625,0.0,1406.2320556640625,0.8130077123641968,1.0,0.0,3.0,1.0,0.0
17822220,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8250644207000732,0.1929436773061752,0.1734056621789932,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7717641592025757,0.1574412286281585,0.1495179980993271,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8384618163108826,0.2031556069850921,0.1420269906520843,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7711338400840759,0.1570304930210113,0.1491558253765106,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7199024558067322,0.1260191351175308,0.5702136158943176,285.8805236816406,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6166076660156,285.8808288574219,1.0,0.2800495624542236,1.0,1.0,0.0,1.0,-1.4213744401931765,1.4213727712631226,1.6775195490481565e-06,1.0875065326690674,1.0,1.0,0.0,42.44362258911133,25.0,29945.830078125,-0.0,266.416259765625,1.0,283.1499938964844,285.2723999023437,296.1461181640625,298.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,25645.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775096654891968,1.0,0.0,0.0,3.373087882995605,3.373107433319092,7.591867188239121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.638671875,0.0,1174.7628173828125,1895.4371337890625,0.0,1437.9859619140625,0.8338163495063782,1.0,0.0,3.0,1.0,0.0
17822280,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8250644207000732,0.1929436773061752,0.1734056621789932,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7717641592025757,0.1574412286281585,0.1495179980993271,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.8384618163108826,0.2031556069850921,0.1420269906520843,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7711338400840759,0.1570304930210113,0.1491558253765106,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7199024558067322,0.1260191351175308,0.5702136158943176,285.8805236816406,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6166076660156,285.8808288574219,1.0,0.2800495624542236,1.0,1.0,0.0,1.0,-1.4213744401931765,1.4213727712631226,1.6775195490481565e-06,1.0875065326690674,1.0,1.0,0.0,42.44362258911133,25.0,29945.830078125,-0.0,266.416259765625,1.0,283.1499938964844,285.2723999023437,296.1461181640625,298.1505432128906,293.1499938964844,293.1499938964844,283.1499938964844,25645.2734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775096654891968,1.0,0.0,0.0,3.373087882995605,3.373107433319092,7.591867188239121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.638671875,0.0,1174.7628173828125,1895.4371337890625,0.0,1437.9859619140625,0.8338163495063782,1.0,0.0,3.0,1.0,0.0
17822340,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.866708517074585,0.197463184595108,0.1772169768810272,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.811468243598938,0.1601238995790481,0.1517897397279739,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8813599348068237,0.207473799586296,0.1448528170585632,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.810651421546936,0.1596000492572784,0.1513225883245468,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.7517667412757874,0.1271219998598098,0.5738504528999329,285.8791198730469,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5951843261719,285.8797302246094,1.0,0.2746123671531677,1.0,1.0,0.0,1.0,-1.4390357732772827,1.439034104347229,1.7158508853754029e-06,1.1016573905944824,1.0,1.0,0.0,36.18380737304688,25.0,30446.841796875,-0.0,258.54443359375,1.0,283.1499938964844,285.2578430175781,296.1741027832031,298.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,26870.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821933388710022,1.0,0.0,0.0,3.4527385234832764,3.452759027481079,7.954643024277175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.05419921875,0.0,1259.96484375,1895.4371337890625,0.0,1473.16015625,0.8533399701118469,1.0,0.0,3.0,1.0,0.0
17822400,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.866708517074585,0.197463184595108,0.1772169768810272,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.811468243598938,0.1601238995790481,0.1517897397279739,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8813599348068237,0.207473799586296,0.1448528170585632,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.810651421546936,0.1596000492572784,0.1513225883245468,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.7517667412757874,0.1271219998598098,0.5738504528999329,285.8791198730469,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5951843261719,285.8797302246094,1.0,0.2746123671531677,1.0,1.0,0.0,1.0,-1.4390357732772827,1.439034104347229,1.7158508853754029e-06,1.1016573905944824,1.0,1.0,0.0,36.18380737304688,25.0,30446.841796875,-0.0,258.54443359375,1.0,283.1499938964844,285.2578430175781,296.1741027832031,298.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,26870.728515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821933388710022,1.0,0.0,0.0,3.4527385234832764,3.452759027481079,7.954643024277175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.05419921875,0.0,1259.96484375,1895.4371337890625,0.0,1473.16015625,0.8533399701118469,1.0,0.0,3.0,1.0,0.0
17822460,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.9120476245880128,0.2019023001194,0.1810368001461029,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8485342264175415,0.1627752482891082,0.15411376953125,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.928947925567627,0.2117025256156921,0.1476776301860809,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8475123047828674,0.1621325612068176,0.1535356044769287,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.7861256003379822,0.128231406211853,0.5779277086257935,285.8811340332031,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5758361816406,285.8819885253906,1.0,0.2715391218662262,1.0,1.0,0.0,1.0,-1.4573533535003662,1.4573516845703125,1.756190727064677e-06,1.1163177490234375,1.0,1.0,0.0,31.654909133911133,25.0,30953.97265625,-0.0,255.0145874023437,1.0,283.1499938964844,285.246826171875,296.2012939453125,298.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,28061.162109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870906949043274,1.0,0.0,0.0,3.5283918380737305,3.5284132957458496,8.307051757583395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.033203125,0.0,1344.6146240234375,1895.4371337890625,0.0,1510.4027099609375,0.8718969225883484,1.0,0.0,3.0,1.0,0.0
17822520,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.9120476245880128,0.2019023001194,0.1810368001461029,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8485342264175415,0.1627752482891082,0.15411376953125,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.928947925567627,0.2117025256156921,0.1476776301860809,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.8475123047828674,0.1621325612068176,0.1535356044769287,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88092041015625,0.7861256003379822,0.128231406211853,0.5779277086257935,285.8811340332031,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5758361816406,285.8819885253906,1.0,0.2715391218662262,1.0,1.0,0.0,1.0,-1.4573533535003662,1.4573516845703125,1.756190727064677e-06,1.1163177490234375,1.0,1.0,0.0,31.654909133911133,25.0,30953.97265625,-0.0,255.0145874023437,1.0,283.1499938964844,285.246826171875,296.2012939453125,298.2658996582031,293.1499938964844,293.1499938964844,283.1499938964844,28061.162109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870906949043274,1.0,0.0,0.0,3.5283918380737305,3.5284132957458496,8.307051757583395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.033203125,0.0,1344.6146240234375,1895.4371337890625,0.0,1510.4027099609375,0.8718969225883484,1.0,0.0,3.0,1.0,0.0
17822580,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.961525559425354,0.2062127590179443,0.1847977191209793,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8874238729476929,0.1653550863265991,0.1564284414052963,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.9760367274284364,0.2158003896474838,0.1504540145397186,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8860753178596497,0.1645892411470413,0.1557349264621734,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8201829195022583,0.1292949765920639,0.5820878744125366,285.8851928710937,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5578918457031,285.8861083984375,1.0,0.269999086856842,1.0,1.0,0.0,1.0,-1.4756146669387815,1.4756128787994385,1.7970069166040048e-06,1.130922555923462,1.0,1.0,0.0,28.4052848815918,28.0,31457.74609375,-0.0,254.5586853027344,1.0,283.1499938964844,285.2379455566406,296.2275085449219,298.3226623535156,293.1499938964844,293.1499938964844,283.1499938964844,29226.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920308470726013,1.0,0.0,0.0,3.6009137630462646,3.6009361743927,8.652044698465033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.97607421875,0.0,1429.2418212890625,1895.4371337890625,0.0,1548.438232421875,0.8896955847740173,1.0,0.0,3.0,1.0,0.0
17822640,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.961525559425354,0.2062127590179443,0.1847977191209793,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8874238729476929,0.1653550863265991,0.1564284414052963,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.9760367274284364,0.2158003896474838,0.1504540145397186,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.8860753178596497,0.1645892411470413,0.1557349264621734,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.8201829195022583,0.1292949765920639,0.5820878744125366,285.8851928710937,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5578918457031,285.8861083984375,1.0,0.269999086856842,1.0,1.0,0.0,1.0,-1.4756146669387815,1.4756128787994385,1.7970069166040048e-06,1.130922555923462,1.0,1.0,0.0,28.4052848815918,28.0,31457.74609375,-0.0,254.5586853027344,1.0,283.1499938964844,285.2379455566406,296.2275085449219,298.3226623535156,293.1499938964844,293.1499938964844,283.1499938964844,29226.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920308470726013,1.0,0.0,0.0,3.6009137630462646,3.6009361743927,8.652044698465033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.97607421875,0.0,1429.2418212890625,1895.4371337890625,0.0,1548.438232421875,0.8896955847740173,1.0,0.0,3.0,1.0,0.0
17822700,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.9785920977592468,0.2083112895488739,0.1866549104452133,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.9032962918281556,0.1666115671396255,0.1575824618339538,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.99104642868042,0.2177938967943191,0.1518244594335556,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.901810109615326,0.1657827347517013,0.1568299233913421,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.8324955105781555,0.1298008114099502,0.5841883420944214,285.8864440917969,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5492858886719,285.88671875,1.0,0.2701376974582672,1.0,1.0,0.0,1.0,-1.4847111701965332,1.4847092628479004,1.8175592231273183e-06,1.138190507888794,1.0,1.0,0.0,27.448122024536133,28.0,31725.12890625,-0.0,255.99058532714844,1.0,283.1499938964844,285.231201171875,296.2405090332031,298.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,29931.09375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944957971572876,1.0,0.0,0.0,3.6440579891204834,3.644080877304077,8.86061457094911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.53662109375,0.0,1481.2330322265625,1895.4371337890625,0.0,1567.58837890625,0.897481381893158,1.0,0.0,3.0,1.0,0.0
17822760,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.9867026805877686,0.2103598117828369,0.1884953528642654,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.9118258357048036,0.1678367853164672,0.1587362289428711,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.9919910430908204,0.2199094146490097,0.1495542675256729,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891296386719,0.9100863933563232,0.1669438779354095,0.1579236388206482,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.8383281826972961,0.1302817314863205,0.5863134264945984,285.8891906738281,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.54132080078125,285.8897399902344,1.0,0.2706667780876159,1.0,1.0,0.0,1.0,-1.4914555549621582,1.491453766822815,1.8329494650970448e-06,1.1436302661895752,1.0,1.0,0.0,27.127954483032227,31.0,31923.78125,-0.0,257.701171875,1.0,283.1499938964844,285.22900390625,296.2527160644531,298.3773498535156,293.1499938964844,293.1499938964844,283.1499938964844,30367.6171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968443989753723,1.0,0.0,0.0,3.67053484916687,3.670557975769043,8.989840125650517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.94970703125,0.0,1513.755126953125,1895.4371337890625,0.0,1585.9390869140625,0.9067919850349426,1.0,0.0,3.0,1.0,0.0
17822820,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.988409161567688,0.2142898887395858,0.1920714974403381,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9123850464820862,0.1701830178499221,0.160995751619339,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9810082912445068,0.2256958484649658,0.1454758793115615,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9104027152061462,0.1691582798957824,0.1600599139928817,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8369272351264954,0.1311944276094436,0.5905296206474304,285.8824768066406,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.53082275390625,285.8827209472656,1.0,0.2723609209060669,1.0,1.0,0.0,1.0,-1.4991869926452637,1.4991852045059204,1.8506374317439624e-06,1.1498109102249146,1.0,1.0,0.0,27.56743621826172,34.0,32248.52734375,-0.0,262.48492431640625,1.0,283.1499938964844,285.21197509765625,296.2742919921875,298.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,31503.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007845044136047,1.0,0.0,0.0,3.7385308742523193,3.7385549545288086,9.325996188636054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.83935546875,0.0,1599.4498291015625,1895.4371337890625,0.0,1616.949951171875,0.9234917759895324,1.0,0.0,3.0,1.0,0.0
17822880,297.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.988409161567688,0.2142898887395858,0.1920714974403381,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9123850464820862,0.1701830178499221,0.160995751619339,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9810082912445068,0.2256958484649658,0.1454758793115615,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.9104027152061462,0.1691582798957824,0.1600599139928817,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8369272351264954,0.1311944276094436,0.5905296206474304,285.8824768066406,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.53082275390625,285.8827209472656,1.0,0.2723609209060669,1.0,1.0,0.0,1.0,-1.4991869926452637,1.4991852045059204,1.8506374317439624e-06,1.1498109102249146,1.0,1.0,0.0,27.56743621826172,34.0,32248.52734375,-0.0,262.48492431640625,1.0,283.1499938964844,285.21197509765625,296.2742919921875,298.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,31503.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007845044136047,1.0,0.0,0.0,3.7385308742523193,3.7385549545288086,9.325996188636054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.83935546875,0.0,1599.4498291015625,1895.4371337890625,0.0,1616.949951171875,0.9234917759895324,1.0,0.0,3.0,1.0,0.0
17822940,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.9908043742179872,0.218077078461647,0.1955128610134124,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.9139834046363832,0.1724454313516616,0.1631619334220886,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.9822876453399658,0.2309184521436691,0.1474052816629409,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.911738097667694,0.1712854504585266,0.1620989590883255,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.8364101052284241,0.1320632100105285,0.5945281386375427,285.8847045898437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51971435546875,285.88580322265625,1.0,0.2752915322780609,1.0,1.0,0.0,1.0,-1.5155234336853027,1.51552152633667,1.8883034726968613e-06,1.1628042459487915,1.0,1.0,0.0,28.083053588867188,37.0,32707.826171875,-0.0,270.9272155761719,1.0,283.1499938964844,285.203857421875,296.2982482910156,298.469482421875,293.1499938964844,293.1499938964844,283.1499938964844,32646.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044185400009155,1.0,0.0,0.0,3.805749893188477,3.805774927139282,9.66437482929905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.61474609375,0.0,1687.2852783203125,1895.4371337890625,0.0,1645.7965087890625,0.9399956464767456,1.0,0.0,3.0,1.0,0.0
17823000,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.9908043742179872,0.218077078461647,0.1955128610134124,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.9139834046363832,0.1724454313516616,0.1631619334220886,297.6008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.9822876453399658,0.2309184521436691,0.1474052816629409,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.911738097667694,0.1712854504585266,0.1620989590883255,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.8364101052284241,0.1320632100105285,0.5945281386375427,285.8847045898437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.51971435546875,285.88580322265625,1.0,0.2752915322780609,1.0,1.0,0.0,1.0,-1.5155234336853027,1.51552152633667,1.8883034726968613e-06,1.1628042459487915,1.0,1.0,0.0,28.083053588867188,37.0,32707.826171875,-0.0,270.9272155761719,1.0,283.1499938964844,285.203857421875,296.2982482910156,298.469482421875,293.1499938964844,293.1499938964844,283.1499938964844,32646.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044185400009155,1.0,0.0,0.0,3.805749893188477,3.805774927139282,9.66437482929905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.61474609375,0.0,1687.2852783203125,1895.4371337890625,0.0,1645.7965087890625,0.9399956464767456,1.0,0.0,3.0,1.0,0.0
17823060,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9888545870780944,0.2217159122228622,0.1988286226987838,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9100937247276306,0.1746264696121215,0.1652640551328659,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9857101440429688,0.2349282652139663,0.1528656035661697,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.907684862613678,0.1733312308788299,0.1640731990337371,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8317396640777588,0.1328442543745041,0.5982500910758972,285.8943786621094,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.50537109375,285.89581298828125,1.0,0.2792402803897857,1.0,1.0,0.0,1.0,-1.535373568534851,1.5353716611862185,1.9347319266671548e-06,1.178591251373291,1.0,1.0,0.0,29.06329345703125,40.0,33228.29296875,-0.0,282.3524169921875,1.0,283.1499938964844,285.2015991210937,296.3252258300781,298.52606201171875,293.1499938964844,293.1499938964844,283.04998779296875,33760.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084493041038513,1.0,0.0,0.0,3.870182037353516,3.8702077865600586,9.994384981837356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.57958984375,0.0,1774.4429931640625,1895.4371337890625,0.0,1678.0606689453125,0.9548295736312866,1.0,0.0,3.0,1.0,0.0
17823120,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9888545870780944,0.2217159122228622,0.1988286226987838,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.9100937247276306,0.1746264696121215,0.1652640551328659,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.9857101440429688,0.2349282652139663,0.1528656035661697,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.907684862613678,0.1733312308788299,0.1640731990337371,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.8317396640777588,0.1328442543745041,0.5982500910758972,285.8943786621094,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.50537109375,285.89581298828125,1.0,0.2792402803897857,1.0,1.0,0.0,1.0,-1.535373568534851,1.5353716611862185,1.9347319266671548e-06,1.178591251373291,1.0,1.0,0.0,29.06329345703125,40.0,33228.29296875,-0.0,282.3524169921875,1.0,283.1499938964844,285.2015991210937,296.3252258300781,298.52606201171875,293.1499938964844,293.1499938964844,283.04998779296875,33760.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084493041038513,1.0,0.0,0.0,3.870182037353516,3.8702077865600586,9.994384981837356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.57958984375,0.0,1774.4429931640625,1895.4371337890625,0.0,1678.0606689453125,0.9548295736312866,1.0,0.0,3.0,1.0,0.0
17823180,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.984975814819336,0.2250172048807144,0.2019159346818924,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.9042859077453612,0.1766217052936554,0.1672391444444656,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.9947445392608644,0.2374134510755539,0.1629669219255447,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.901818037033081,0.175193578004837,0.1659220308065414,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.8254249095916748,0.1334271878004074,0.60130774974823,285.8369445800781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.486083984375,285.83807373046875,1.0,0.2839741110801697,1.0,1.0,0.0,1.0,-1.5589096546173096,1.5589076280593872,1.9906904071831377e-06,1.1972777843475342,1.0,1.0,0.0,30.29701805114746,43.0,34083.91796875,-0.0,296.5398864746094,1.0,283.0512390136719,285.1264953613281,296.3687438964844,298.6318664550781,293.1499938964844,293.1499938964844,282.75,34720.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174711227416992,1.0,0.0,0.0,3.924792766571045,3.924819469451904,1.027842927214806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.34130859375,0.0,1850.6239013671875,1895.4371337890625,0.0,1751.264892578125,0.966152548789978,1.0,0.0,3.0,1.0,0.0
17823240,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.984975814819336,0.2250172048807144,0.2019159346818924,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.9042859077453612,0.1766217052936554,0.1672391444444656,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.9947445392608644,0.2374134510755539,0.1629669219255447,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.901818037033081,0.175193578004837,0.1659220308065414,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368835449219,0.8254249095916748,0.1334271878004074,0.60130774974823,285.8369445800781,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.486083984375,285.83807373046875,1.0,0.2839741110801697,1.0,1.0,0.0,1.0,-1.5589096546173096,1.5589076280593872,1.9906904071831377e-06,1.1972777843475342,1.0,1.0,0.0,30.29701805114746,43.0,34083.91796875,-0.0,296.5398864746094,1.0,283.0512390136719,285.1264953613281,296.3687438964844,298.6318664550781,293.1499938964844,293.1499938964844,282.75,34720.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174711227416992,1.0,0.0,0.0,3.924792766571045,3.924819469451904,1.027842927214806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.34130859375,0.0,1850.6239013671875,1895.4371337890625,0.0,1751.264892578125,0.966152548789978,1.0,0.0,3.0,1.0,0.0
17823300,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.972053289413452,0.226406991481781,0.2033359706401825,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.8903051018714905,0.1774616986513137,0.1681661754846573,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.9871060848236084,0.238035574555397,0.1665199398994445,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.88779616355896,0.1759689301252365,0.1667872816324234,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.8128213882446289,0.1335614770650863,0.6025221943855286,285.70513916015625,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.473876953125,285.6825256347656,1.0,0.2863639891147613,1.0,1.0,0.0,1.0,-1.5632696151733398,1.563267707824707,2.002463133976562e-06,1.201902985572815,1.0,1.0,0.0,31.864362716674805,43.0,35131.30078125,-0.0,303.76641845703125,1.0,282.7928771972656,284.9434509277344,296.4303283691406,298.831298828125,293.1499938964844,293.1499938964844,282.75,35010.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287949323654175,1.0,0.0,0.0,3.941157341003418,3.941184043884277,1.036431967804674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.6181640625,0.0,1873.869140625,1895.4371337890625,0.0,1844.98095703125,0.9700465202331544,1.0,0.0,3.0,1.0,0.0
17823360,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6360168457031,0.9642626643180848,0.2275164127349853,0.204462245106697,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8825491666793823,0.1781308799982071,0.1689002215862274,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.9791929125785828,0.2384435385465622,0.1668486297130584,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.8799797892570496,0.1765746176242828,0.1674610376358032,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.8049390912055969,0.1335367560386657,0.6028863787651062,285.6359558105469,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4599304199219,285.6323547363281,1.0,0.2889383733272552,1.0,1.0,0.0,1.0,-1.572615623474121,1.5726135969161987,2.0238012439222075e-06,1.2082054615020752,1.0,1.0,0.0,32.94717788696289,46.0,35338.35546875,-0.0,310.0467224121094,1.0,282.7562866210937,284.8949890136719,296.4212341308594,298.7947692871094,293.1499938964844,293.1499938964844,282.45001220703125,35234.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345725893974304,1.0,0.0,0.0,3.953721284866333,3.953748226165772,1.043050588123151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.2001953125,0.0,1891.8475341796875,1895.4371337890625,0.0,1893.5367431640625,0.9730355143547058,1.0,0.0,3.0,1.0,0.0
17823420,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.9343620538711548,0.2291669845581054,0.2062444984912872,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.8570553064346313,0.1791197657585144,0.1700819879770279,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.9503540992736816,0.2396642863750457,0.1677572280168533,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8544812202453613,0.1774351298809051,0.1685218662023544,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.779079020023346,0.1331710368394851,0.6023615598678589,285.4127502441406,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4331359863281,285.4103088378906,1.0,0.2936505079269409,1.0,1.0,0.0,1.0,-1.578225016593933,1.5782229900360107,2.037543481492321e-06,1.2127580642700195,1.0,1.0,0.0,36.38019561767578,49.0,36425.9140625,-0.0,321.9042663574219,1.0,282.4573974609375,284.6525573730469,296.4330139160156,298.8803100585937,293.1499938964844,293.1499938964844,282.1499938964844,35543.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486801743507385,1.0,0.0,0.0,3.971049308776856,3.971076488494873,1.0522134061830002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.6669921875,0.0,1916.8309326171875,1895.4371337890625,0.0,2014.043701171875,0.9771573543548584,1.0,0.0,3.0,1.0,0.0
17823480,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.9343620538711548,0.2291669845581054,0.2062444984912872,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.8570553064346313,0.1791197657585144,0.1700819879770279,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.9503540992736816,0.2396642863750457,0.1677572280168533,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8544812202453613,0.1774351298809051,0.1685218662023544,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.779079020023346,0.1331710368394851,0.6023615598678589,285.4127502441406,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4331359863281,285.4103088378906,1.0,0.2936505079269409,1.0,1.0,0.0,1.0,-1.578225016593933,1.5782229900360107,2.037543481492321e-06,1.2127580642700195,1.0,1.0,0.0,36.38019561767578,49.0,36425.9140625,-0.0,321.9042663574219,1.0,282.4573974609375,284.6525573730469,296.4330139160156,298.8803100585937,293.1499938964844,293.1499938964844,282.1499938964844,35543.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486801743507385,1.0,0.0,0.0,3.971049308776856,3.971076488494873,1.0522134061830002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.6669921875,0.0,1916.8309326171875,1895.4371337890625,0.0,2014.043701171875,0.9771573543548584,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.9088299870491028,0.2301961034536361,0.2074008733034134,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.8371858596801758,0.1796952188014984,0.1708355247974395,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.924372673034668,0.2407768219709396,0.1686537563800811,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8346189856529236,0.1778963357210159,0.1691662818193435,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7583019733428955,0.1325564235448837,0.6005417704582214,285.1916198730469,284.95001220703125,295.345703125,293.40234375,295.3440246582031,297.4090881347656,285.1879272460937,1.0,0.2976700067520141,1.0,1.0,0.0,1.0,-1.5801846981048584,1.580182671546936,2.0423310616024537e-06,1.2143243551254272,1.0,1.0,0.0,39.66289138793945,49.0,37425.83203125,0.0,331.69110107421875,1.0,282.15985107421875,284.4107971191406,296.4471130371094,298.96148681640625,293.1499938964844,293.1499938964844,282.1499938964844,35715.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591714859008789,1.0,0.0,0.0,3.9806370735168457,3.9806644916534415,1.0573005511105291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.927734375,0.0,1930.748779296875,1895.4371337890625,0.0,2105.309814453125,0.9794379472732544,1.0,0.0,3.0,1.0,0.0
17823600,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.9065941572189332,0.2302956879138946,0.2074923813343048,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.8353822827339172,0.179746389389038,0.1708930879831314,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.9219521284103394,0.2408917695283889,0.1687353998422622,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.8328123092651367,0.1779365390539169,0.1692133843898773,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.7564110159873962,0.132489874958992,0.6002942323684692,285.18817138671875,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4068603515625,285.1852111816406,1.0,0.2980499267578125,1.0,1.0,0.0,1.0,-1.5802210569381714,1.580219030380249,2.0424181457201485e-06,1.214351773262024,1.0,1.0,0.0,39.99170684814453,52.0,37439.1015625,0.0,332.5935363769531,1.0,282.1573791503906,284.4078063964844,296.4419860839844,298.9512939453125,293.1499938964844,293.1499938964844,281.8500061035156,35728.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590822577476501,1.0,0.0,0.0,3.981338262557984,3.981365442276001,1.0576729891909054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.220703125,0.0,1931.76904296875,1895.4371337890625,0.0,2104.528076171875,0.9796046614646912,1.0,0.0,3.0,1.0,0.0
17823660,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8849253058433533,0.2310364544391632,0.2083775997161865,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8170006275177002,0.1800919473171234,0.171428769826889,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8987903594970703,0.2418949455022812,0.1695853173732757,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8142722249031067,0.178167387843132,0.169637531042099,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7374921441078186,0.1315755099058151,0.5971307754516602,284.96026611328125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3809509277344,284.9570617675781,1.0,0.3021267354488373,1.0,1.0,0.0,1.0,-1.579659938812256,1.5796579122543335,2.0410432171047432e-06,1.213900446891785,0.9934498071670532,0.9934498071670532,0.0,43.6511116027832,55.0,38382.90625,0.0,342.15435791015625,1.0,281.8570251464844,284.1611633300781,296.4555358886719,299.02154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35926.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677726745605469,1.0,0.0,0.0,3.98619556427002,3.986222743988037,1.060255272022914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.51416015625,0.0,1939.7552490234373,1895.4371337890625,0.0,2181.08544921875,0.9807407855987548,1.0,0.0,3.0,1.0,0.0
17823720,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8849253058433533,0.2310364544391632,0.2083775997161865,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8170006275177002,0.1800919473171234,0.171428769826889,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8987903594970703,0.2418949455022812,0.1695853173732757,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8142722249031067,0.178167387843132,0.169637531042099,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7374921441078186,0.1315755099058151,0.5971307754516602,284.96026611328125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3809509277344,284.9570617675781,1.0,0.3021267354488373,1.0,1.0,0.0,1.0,-1.579659938812256,1.5796579122543335,2.0410432171047432e-06,1.213900446891785,0.9934498071670532,0.9934498071670532,0.0,43.6511116027832,55.0,38382.90625,0.0,342.15435791015625,1.0,281.8570251464844,284.1611633300781,296.4555358886719,299.02154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35926.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677726745605469,1.0,0.0,0.0,3.98619556427002,3.986222743988037,1.060255272022914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.51416015625,0.0,1939.7552490234373,1895.4371337890625,0.0,2181.08544921875,0.9807407855987548,1.0,0.0,3.0,1.0,0.0
