time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8666144609451294,0.2315874248743057,0.2090100646018982,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8001267313957214,0.180284321308136,0.1717651337385177,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.880299985408783,0.2427573204040527,0.170292466878891,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.7970952987670898,0.1782568246126175,0.1698748767375946,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7213667631149292,0.1305353492498397,0.593197762966156,284.812744140625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3565979003906,284.8260192871094,1.0,0.3058929443359375,1.0,1.0,0.0,1.0,-1.577235460281372,1.5772334337234497,2.0351012608443853e-06,1.2119427919387815,0.8276769518852234,0.8276769518852234,0.0,47.2763557434082,58.0,38619.76171875,0.0,350.6723022460937,1.0,281.5558166503906,284.0447998046875,296.4598083496094,299.0449523925781,293.1499938964844,293.1499938964844,281.8500061035156,44993.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740658521652222,1.0,0.0,0.0,3.6915318965911865,3.6915578842163086,9.092986488212772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0185546875,0.0,1647.9229736328125,1895.4371337890625,0.0,2237.028076171875,0.9207846522331238,1.0,0.0,3.0,1.0,0.0
17823840,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8666144609451294,0.2315874248743057,0.2090100646018982,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8001267313957214,0.180284321308136,0.1717651337385177,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.880299985408783,0.2427573204040527,0.170292466878891,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.7970952987670898,0.1782568246126175,0.1698748767375946,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7213667631149292,0.1305353492498397,0.593197762966156,284.812744140625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3565979003906,284.8260192871094,1.0,0.3058929443359375,1.0,1.0,0.0,1.0,-1.577235460281372,1.5772334337234497,2.0351012608443853e-06,1.2119427919387815,0.8276769518852234,0.8276769518852234,0.0,47.2763557434082,58.0,38619.76171875,0.0,350.6723022460937,1.0,281.5558166503906,284.0447998046875,296.4598083496094,299.0449523925781,293.1499938964844,293.1499938964844,281.8500061035156,44993.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740658521652222,1.0,0.0,0.0,3.6915318965911865,3.6915578842163086,9.092986488212772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.0185546875,0.0,1647.9229736328125,1895.4371337890625,0.0,2237.028076171875,0.9207846522331238,1.0,0.0,3.0,1.0,0.0
17823900,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8597162365913391,0.232382446527481,0.2095232754945755,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7932978272438049,0.1806700676679611,0.1720364838838577,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8732464909553528,0.2436245828866958,0.1707738041877746,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7902166247367859,0.1785884201526641,0.1700967699289322,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.714646577835083,0.1302374303340912,0.5915849804878235,285.0011901855469,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.34930419921875,285.0237121582031,1.0,0.3077188432216644,1.0,1.0,0.0,1.0,-1.5770823955535889,1.5770803689956665,2.034661065408727e-06,1.2117608785629272,0.93593031167984,0.93593031167984,0.0,48.91953659057617,58.0,38054.1015625,0.0,355.0062561035156,1.0,281.8022766113281,284.2515563964844,296.3822326660156,298.8154296875,293.1499938964844,293.1499938964844,281.8500061035156,36873.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623433470726013,1.0,0.0,0.0,3.693481683731079,3.693506240844727,9.102594162868628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.31982421875,0.0,1588.696044921875,1895.4371337890625,0.0,2133.157958984375,0.9190776348114014,1.0,0.0,3.0,1.0,0.0
17823960,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8551959991455078,0.2334769368171692,0.2104655057191848,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7885752320289612,0.1812806874513626,0.1725837588310241,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8685373067855835,0.2447710335254669,0.1715425699949264,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7854442000389099,0.1791426390409469,0.1705915927886963,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7094995379447937,0.1301379650831222,0.591025173664093,285.0444030761719,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3456420898437,285.0426330566406,1.0,0.3096059560775757,1.0,1.0,0.0,1.0,-1.5797134637832642,1.5797114372253418,2.041004108832567e-06,1.213792085647583,0.9930621981620787,0.9930621981620787,0.0,50.30812072753906,61.0,38264.2265625,0.0,360.0816650390625,1.0,281.84307861328125,284.2532653808594,296.4006652832031,298.8769226074219,293.1499938964844,293.1499938964844,281.54998779296875,33155.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565022706985474,1.0,0.0,0.0,3.796562910079956,3.796587705612183,9.617771183911827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.5849609375,0.0,1680.283935546875,1895.4371337890625,0.0,2081.964111328125,0.9364622235298156,1.0,0.0,3.0,1.0,0.0
17824020,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8456528186798096,0.2346431016921997,0.2119074314832687,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7789605855941772,0.1820636689662933,0.1735790222883224,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8587935566902161,0.2462862432003021,0.1728572696447372,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7757521867752075,0.1798176020383834,0.1714834123849868,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6986945867538452,0.1296626180410385,0.5898903012275696,284.8647155761719,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3321228027344,284.8710021972656,1.0,0.3134038746356964,1.0,1.0,0.0,1.0,-1.5839289426803589,1.5839269161224363,2.051254114121548e-06,1.2171006202697754,0.8571638464927673,0.8571638464927673,0.0,53.27241516113281,49.0,38881.2890625,0.0,370.2395629882813,1.0,281.55712890625,284.0794677734375,296.4991760253906,299.08062744140625,293.1499938964844,293.1499938964844,281.8500061035156,40444.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672230005264282,1.0,0.0,0.0,3.676220417022705,3.676245450973511,9.017712159220536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.8232421875,0.0,1596.0274658203125,1895.4371337890625,0.0,2176.21826171875,0.9138581156730652,1.0,0.0,3.0,1.0,0.0
17824080,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8456528186798096,0.2346431016921997,0.2119074314832687,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7789605855941772,0.1820636689662933,0.1735790222883224,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8587935566902161,0.2462862432003021,0.1728572696447372,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7757521867752075,0.1798176020383834,0.1714834123849868,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6986945867538452,0.1296626180410385,0.5898903012275696,284.8647155761719,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3321228027344,284.8710021972656,1.0,0.3134038746356964,1.0,1.0,0.0,1.0,-1.5839289426803589,1.5839269161224363,2.051254114121548e-06,1.2171006202697754,0.8571638464927673,0.8571638464927673,0.0,53.27241516113281,49.0,38881.2890625,0.0,370.2395629882813,1.0,281.55712890625,284.0794677734375,296.4991760253906,299.08062744140625,293.1499938964844,293.1499938964844,281.8500061035156,40444.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672230005264282,1.0,0.0,0.0,3.676220417022705,3.676245450973511,9.017712159220536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.8232421875,0.0,1596.0274658203125,1895.4371337890625,0.0,2176.21826171875,0.9138581156730652,1.0,0.0,3.0,1.0,0.0
17824140,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8528074622154236,0.2364269196987152,0.2131945490837097,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7856541872024536,0.1832011193037033,0.1744327247142791,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8665332198143005,0.2483191192150116,0.1740612834692001,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7822508215904236,0.1808424144983291,0.1722325682640075,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7029355764389038,0.1294599920511245,0.5880911946296692,285.064453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3245849609375,285.0622253417969,1.0,0.3117797076702118,1.0,1.0,0.0,1.0,-1.5866820812225342,1.5866799354553225,2.0578684143401915e-06,1.219174861907959,1.0,1.0,0.0,51.89947128295898,37.0,38481.4296875,0.0,367.9664001464844,1.0,281.84307861328125,284.2650756835937,296.44561767578125,298.9388732910156,293.1499938964844,293.1499938964844,281.54998779296875,32546.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558677196502686,1.0,0.0,0.0,3.7998251914978014,3.799850225448608,9.634308071326814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.35498046875,0.0,1679.4288330078125,1895.4371337890625,0.0,2076.427001953125,0.9364690780639648,1.0,0.0,3.0,1.0,0.0
17824200,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8528074622154236,0.2364269196987152,0.2131945490837097,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7856541872024536,0.1832011193037033,0.1744327247142791,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8665332198143005,0.2483191192150116,0.1740612834692001,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7822508215904236,0.1808424144983291,0.1722325682640075,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7029355764389038,0.1294599920511245,0.5880911946296692,285.064453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3245849609375,285.0622253417969,1.0,0.3117797076702118,1.0,1.0,0.0,1.0,-1.5866820812225342,1.5866799354553225,2.0578684143401915e-06,1.219174861907959,1.0,1.0,0.0,51.89947128295898,37.0,38481.4296875,0.0,367.9664001464844,1.0,281.84307861328125,284.2650756835937,296.44561767578125,298.9388732910156,293.1499938964844,293.1499938964844,281.54998779296875,32546.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558677196502686,1.0,0.0,0.0,3.7998251914978014,3.799850225448608,9.634308071326814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.35498046875,0.0,1679.4288330078125,1895.4371337890625,0.0,2076.427001953125,0.9364690780639648,1.0,0.0,3.0,1.0,0.0
17824260,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8747659921646118,0.2374322712421417,0.2142230570316314,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8064342141151428,0.1840221732854843,0.1751873046159744,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8897308707237244,0.2497603446245193,0.1751198321580886,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8027951717376709,0.1815560013055801,0.1728835552930832,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.719349205493927,0.1290783435106277,0.5860540866851807,284.86358642578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3131408691406,284.867431640625,1.0,0.3066814541816711,1.0,1.0,0.0,1.0,-1.5884333848953247,1.5884313583374023,2.062102794297971e-06,1.22051203250885,0.8724814057350159,0.8724814057350159,0.0,47.29521942138672,25.0,39118.87109375,0.0,356.42755126953125,1.0,281.5570983886719,284.06463623046875,296.5252990722656,299.1285095214844,293.1499938964844,293.1499938964844,281.8500061035156,39381.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692053914070129,1.0,0.0,0.0,3.723133087158203,3.723158359527588,9.24933260648686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.72900390625,0.0,1641.8699951171875,1895.4371337890625,0.0,2193.78515625,0.9230780005455016,1.0,0.0,3.0,1.0,0.0
17824320,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8747659921646118,0.2374322712421417,0.2142230570316314,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8064342141151428,0.1840221732854843,0.1751873046159744,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8897308707237244,0.2497603446245193,0.1751198321580886,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8027951717376709,0.1815560013055801,0.1728835552930832,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.719349205493927,0.1290783435106277,0.5860540866851807,284.86358642578125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3131408691406,284.867431640625,1.0,0.3066814541816711,1.0,1.0,0.0,1.0,-1.5884333848953247,1.5884313583374023,2.062102794297971e-06,1.22051203250885,0.8724814057350159,0.8724814057350159,0.0,47.29521942138672,25.0,39118.87109375,0.0,356.42755126953125,1.0,281.5570983886719,284.06463623046875,296.5252990722656,299.1285095214844,293.1499938964844,293.1499938964844,281.8500061035156,39381.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692053914070129,1.0,0.0,0.0,3.723133087158203,3.723158359527588,9.24933260648686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.72900390625,0.0,1641.8699951171875,1895.4371337890625,0.0,2193.78515625,0.9230780005455016,1.0,0.0,3.0,1.0,0.0
17824380,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9160552024841307,0.2390485554933548,0.2151471227407455,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8406813740730286,0.1851560771465301,0.1758279502391815,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9343578815460204,0.2516911923885345,0.1760922521352768,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8370469212532043,0.1825789213180542,0.1734211593866348,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7475192546844482,0.1289211809635162,0.5834861993789673,285.0594787597656,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3070983886719,285.0578308105469,1.0,0.2990031540393829,1.0,1.0,0.0,1.0,-1.5890388488769531,1.5890368223190308,2.063422243736568e-06,1.2208456993103027,1.0,1.0,0.0,40.53716659545898,25.0,38590.2578125,0.0,338.4600524902344,1.0,281.8432006835937,284.2538146972656,296.4552307128906,298.9611511230469,293.1499938964844,293.1499938964844,281.54998779296875,33002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582839727401733,1.0,0.0,0.0,3.8275632858276367,3.8275885581970215,9.77547870206763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.302734375,0.0,1716.318603515625,1895.4371337890625,0.0,2097.538330078125,0.9428194165229796,1.0,0.0,3.0,1.0,0.0
17824440,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9160552024841307,0.2390485554933548,0.2151471227407455,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8406813740730286,0.1851560771465301,0.1758279502391815,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9343578815460204,0.2516911923885345,0.1760922521352768,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8370469212532043,0.1825789213180542,0.1734211593866348,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7475192546844482,0.1289211809635162,0.5834861993789673,285.0594787597656,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3070983886719,285.0578308105469,1.0,0.2990031540393829,1.0,1.0,0.0,1.0,-1.5890388488769531,1.5890368223190308,2.063422243736568e-06,1.2208456993103027,1.0,1.0,0.0,40.53716659545898,25.0,38590.2578125,0.0,338.4600524902344,1.0,281.8432006835937,284.2538146972656,296.4552307128906,298.9611511230469,293.1499938964844,293.1499938964844,281.54998779296875,33002.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582839727401733,1.0,0.0,0.0,3.8275632858276367,3.8275885581970215,9.77547870206763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.302734375,0.0,1716.318603515625,1895.4371337890625,0.0,2097.538330078125,0.9428194165229796,1.0,0.0,3.0,1.0,0.0
17824500,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9403966665267944,0.2396668344736099,0.2157797217369079,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8591335415840149,0.1856686025857925,0.1762910932302475,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.958428680896759,0.2525217831134796,0.1767017841339111,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.855191171169281,0.1830376237630844,0.1738320291042328,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7631374597549438,0.1288284361362457,0.5828193426132202,284.912353515625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.3036499023437,284.8884582519531,1.0,0.2962588369846344,1.0,1.0,0.0,1.0,-1.5907796621322632,1.5907776355743408,2.067639115921338e-06,1.222175359725952,0.9376872181892396,0.9376872181892396,0.0,37.74506759643555,25.0,39448.4609375,0.0,331.7732238769531,1.0,281.59381103515625,284.0615234375,296.53204345703125,299.1864929199219,293.1499938964844,293.1499938964844,281.54998779296875,34909.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669158577919006,1.0,0.0,0.0,3.848210096359253,3.848235845565796,9.881225651042769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.19921875,0.0,1756.4664306640625,1895.4371337890625,0.0,2173.50048828125,0.9476673007011414,1.0,0.0,3.0,1.0,0.0
17824560,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9595117568969728,0.2399276047945022,0.2160542756319046,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8750757575035095,0.185975894331932,0.1765754371881485,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9762489199638368,0.2530513405799866,0.1770894080400467,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8708638548851013,0.1832937598228454,0.1740671247243881,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7764119505882263,0.1285798698663711,0.5815996527671814,284.8586120605469,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2972412109375,284.86260986328125,1.0,0.2939213216304779,1.0,1.0,0.0,1.0,-1.590735673904419,1.5907336473464966,2.0674838197010104e-06,1.2220988273620603,0.8754862546920776,0.8754862546920776,0.0,35.672489166259766,28.0,39212.20703125,0.0,326.1392822265625,1.0,281.5562744140625,284.0533142089844,296.52557373046875,299.13690185546875,293.1499938964844,293.1499938964844,281.8500061035156,39496.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771074652671814,1.0,0.0,0.0,3.746346235275269,3.746371746063232,9.365028290631016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.45947265625,0.0,1669.8790283203125,1895.4371337890625,0.0,2210.386962890625,0.9284201860427856,1.0,0.0,3.0,1.0,0.0
17824620,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9839837551116944,0.2413879483938217,0.216998890042305,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8990461826324463,0.1870711892843246,0.1773540824651718,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9979189038276672,0.254869669675827,0.1780595928430557,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8944795727729797,0.1842803806066513,0.1747450828552246,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7956753969192505,0.1284170895814895,0.579853355884552,285.0605773925781,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2922668457031,285.05938720703125,1.0,0.291460782289505,1.0,1.0,0.0,1.0,-1.592606544494629,1.5926045179367063,2.0718996438517934e-06,1.223420262336731,1.0,1.0,0.0,33.160831451416016,31.0,38668.9765625,0.0,320.2718200683594,1.0,281.8434753417969,284.2496337890625,296.4502258300781,298.9615173339844,293.1499938964844,293.1499938964844,281.54998779296875,33238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597419619560242,1.0,0.0,0.0,3.8417983055114746,3.84182381629944,9.84832581707451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.8203125,0.0,1735.4578857421875,1895.4371337890625,0.0,2110.3095703125,0.9462701678276062,1.0,0.0,3.0,1.0,0.0
17824680,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9839837551116944,0.2413879483938217,0.216998890042305,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8990461826324463,0.1870711892843246,0.1773540824651718,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9979189038276672,0.254869669675827,0.1780595928430557,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8944795727729797,0.1842803806066513,0.1747450828552246,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7956753969192505,0.1284170895814895,0.579853355884552,285.0605773925781,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2922668457031,285.05938720703125,1.0,0.291460782289505,1.0,1.0,0.0,1.0,-1.592606544494629,1.5926045179367063,2.0718996438517934e-06,1.223420262336731,1.0,1.0,0.0,33.160831451416016,31.0,38668.9765625,0.0,320.2718200683594,1.0,281.8434753417969,284.2496337890625,296.4502258300781,298.9615173339844,293.1499938964844,293.1499938964844,281.54998779296875,33238.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597419619560242,1.0,0.0,0.0,3.8417983055114746,3.84182381629944,9.84832581707451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.8203125,0.0,1735.4578857421875,1895.4371337890625,0.0,2110.3095703125,0.9462701678276062,1.0,0.0,3.0,1.0,0.0
17824740,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9882691502571106,0.2420710176229477,0.2179154157638549,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9040710926055908,0.1878018528223037,0.1782106310129165,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9952703714370728,0.2570365071296692,0.1741438806056976,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8993157744407654,0.1849087476730346,0.1755024641752243,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7982144951820374,0.1280308067798614,0.5786465406417847,284.8539428710937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.285888671875,284.8583068847656,1.0,0.2906477153301239,1.0,1.0,0.0,1.0,-1.5895717144012451,1.5895696878433228,2.064308773697121e-06,1.2208964824676514,0.8735767006874084,0.8735767006874084,0.0,32.74245834350586,34.0,39169.75,0.0,317.6378173828125,1.0,281.5557556152344,284.0452575683594,296.5160827636719,299.1273498535156,293.1499938964844,293.1499938964844,281.8500061035156,39773.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721689939498901,1.0,0.0,0.0,3.752980709075928,3.753006458282471,9.398227689416672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.92626953125,0.0,1679.8150634765625,1895.4371337890625,0.0,2220.123291015625,0.9300707578659058,1.0,0.0,3.0,1.0,0.0
17824800,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9882691502571106,0.2420710176229477,0.2179154157638549,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9040710926055908,0.1878018528223037,0.1782106310129165,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9952703714370728,0.2570365071296692,0.1741438806056976,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8993157744407654,0.1849087476730346,0.1755024641752243,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7982144951820374,0.1280308067798614,0.5786465406417847,284.8539428710937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.285888671875,284.8583068847656,1.0,0.2906477153301239,1.0,1.0,0.0,1.0,-1.5895717144012451,1.5895696878433228,2.064308773697121e-06,1.2208964824676514,0.8735767006874084,0.8735767006874084,0.0,32.74245834350586,34.0,39169.75,0.0,317.6378173828125,1.0,281.5557556152344,284.0452575683594,296.5160827636719,299.1273498535156,293.1499938964844,293.1499938964844,281.8500061035156,39773.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721689939498901,1.0,0.0,0.0,3.752980709075928,3.753006458282471,9.398227689416672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.92626953125,0.0,1679.8150634765625,1895.4371337890625,0.0,2220.123291015625,0.9300707578659058,1.0,0.0,3.0,1.0,0.0
17824860,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9883564710617064,0.243364006280899,0.2187942415475845,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9043070077896118,0.1888069808483123,0.1790046542882919,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9955316185951232,0.2595769464969635,0.1749740093946457,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8993945717811584,0.1858071237802505,0.1761979311704635,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7965326309204102,0.1278347671031952,0.5772324204444885,285.0585327148437,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2841491699219,285.05731201171875,1.0,0.291197657585144,1.0,1.0,0.0,1.0,-1.5917129516601562,1.591710925102234,2.0693410078820307e-06,1.2223938703536987,1.0,1.0,0.0,32.89463424682617,37.0,38611.71875,0.0,319.0970458984375,1.0,281.8434753417969,284.24395751953125,296.4364318847656,298.945068359375,293.1499938964844,293.1499938964844,281.54998779296875,33297.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602534890174866,1.0,0.0,0.0,3.845130443572998,3.845155954360962,9.8654163593892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.52978515625,0.0,1739.9903564453125,1895.4371337890625,0.0,2114.79638671875,0.947071135044098,1.0,0.0,3.0,1.0,0.0
17824920,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9883564710617064,0.243364006280899,0.2187942415475845,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9043070077896118,0.1888069808483123,0.1790046542882919,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9955316185951232,0.2595769464969635,0.1749740093946457,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8993945717811584,0.1858071237802505,0.1761979311704635,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7965326309204102,0.1278347671031952,0.5772324204444885,285.0585327148437,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2841491699219,285.05731201171875,1.0,0.291197657585144,1.0,1.0,0.0,1.0,-1.5917129516601562,1.591710925102234,2.0693410078820307e-06,1.2223938703536987,1.0,1.0,0.0,32.89463424682617,37.0,38611.71875,0.0,319.0970458984375,1.0,281.8434753417969,284.24395751953125,296.4364318847656,298.945068359375,293.1499938964844,293.1499938964844,281.54998779296875,33297.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602534890174866,1.0,0.0,0.0,3.845130443572998,3.845155954360962,9.8654163593892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.52978515625,0.0,1739.9903564453125,1895.4371337890625,0.0,2114.79638671875,0.947071135044098,1.0,0.0,3.0,1.0,0.0
17824980,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.984573245048523,0.2439468652009964,0.2196389734745025,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9002481698989868,0.1894780248403549,0.1798323541879654,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.996736705303192,0.2608790993690491,0.178968459367752,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8952252268791199,0.1863775551319122,0.1769280582666397,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.791187584400177,0.1274291574954986,0.5761029124259949,284.8609924316406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2759704589844,284.8656921386719,1.0,0.2929003238677978,1.0,1.0,0.0,1.0,-1.598041534423828,1.5980393886566162,2.0847419364145026e-06,1.227242112159729,0.8799389004707336,0.8799389004707336,0.0,33.57563781738281,40.0,39289.53125,0.0,324.05859375,1.0,281.5557556152344,284.0463562011719,296.5023498535156,299.1170654296875,293.1499938964844,293.1499938964844,281.8500061035156,39457.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772777795791626,1.0,0.0,0.0,3.763073205947876,3.763098955154419,9.4488427748729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.2783203125,0.0,1689.3179931640625,1895.4371337890625,0.0,2225.545166015625,0.9322279691696168,1.0,0.0,3.0,1.0,0.0
17825040,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.984573245048523,0.2439468652009964,0.2196389734745025,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9002481698989868,0.1894780248403549,0.1798323541879654,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.996736705303192,0.2608790993690491,0.178968459367752,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8952252268791199,0.1863775551319122,0.1769280582666397,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.791187584400177,0.1274291574954986,0.5761029124259949,284.8609924316406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2759704589844,284.8656921386719,1.0,0.2929003238677978,1.0,1.0,0.0,1.0,-1.598041534423828,1.5980393886566162,2.0847419364145026e-06,1.227242112159729,0.8799389004707336,0.8799389004707336,0.0,33.57563781738281,40.0,39289.53125,0.0,324.05859375,1.0,281.5557556152344,284.0463562011719,296.5023498535156,299.1170654296875,293.1499938964844,293.1499938964844,281.8500061035156,39457.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772777795791626,1.0,0.0,0.0,3.763073205947876,3.763098955154419,9.4488427748729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.2783203125,0.0,1689.3179931640625,1895.4371337890625,0.0,2225.545166015625,0.9322279691696168,1.0,0.0,3.0,1.0,0.0
17825100,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9808761477470398,0.2444048076868057,0.2198735475540161,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8963973522186279,0.1898656487464904,0.1801193356513977,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9982118606567384,0.2610465288162231,0.1826189011335373,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8913258910179138,0.1867135316133499,0.1771679371595382,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7868828177452087,0.1272362768650055,0.575043797492981,285.0229797363281,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2707214355469,285.0450134277344,1.0,0.2940908670425415,1.0,1.0,0.0,1.0,-1.6020870208740234,1.602084994316101,2.094652245432372e-06,1.2303653955459597,0.9806507229804992,0.9806507229804992,0.0,34.11433410644531,40.0,38675.5703125,0.0,327.5277709960937,1.0,281.8043212890625,284.2387390136719,296.42156982421875,298.89581298828125,293.1499938964844,293.1499938964844,281.8500061035156,35088.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765031635761261,1.0,0.0,0.0,3.7759056091308594,3.775930643081665,9.513395298199612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.92333984375,0.0,1670.754150390625,1895.4371337890625,0.0,2156.848388671875,0.9353329539299012,1.0,0.0,3.0,1.0,0.0
17825160,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9741767644882202,0.2451725900173187,0.2205014526844024,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.889488160610199,0.1904306262731552,0.1806271970272064,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9923786520957948,0.2614403963088989,0.1829481273889541,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.884400486946106,0.1872244328260421,0.1776254922151565,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.7799285054206848,0.1271669417619705,0.5746901631355286,285.068115234375,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2682800292969,285.0677185058594,1.0,0.2953816652297973,1.0,1.0,0.0,1.0,-1.60394024848938,1.6039382219314575,2.099165840263595e-06,1.2317644357681274,1.0,1.0,0.0,35.012229919433594,43.0,38783.48828125,0.0,330.90826416015625,1.0,281.84332275390625,284.2474670410156,296.42388916015625,298.94287109375,293.1499938964844,293.1499938964844,281.54998779296875,33488.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619351148605347,1.0,0.0,0.0,3.855424642562866,3.85545015335083,9.91831029750756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.83837890625,0.0,1754.10009765625,1895.4371337890625,0.0,2129.5673828125,0.9496089220046996,1.0,0.0,3.0,1.0,0.0
17825220,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9560593366622924,0.2456707656383514,0.2213393300771713,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8729762434959412,0.191020518541336,0.1814520210027694,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9765326380729676,0.2619418501853943,0.1834521144628524,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8679406046867371,0.1877152323722839,0.1783539652824401,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7638728618621826,0.1266647726297378,0.5734516382217407,284.86383056640625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2585144042969,284.8668518066406,1.0,0.2982231974601745,1.0,1.0,0.0,1.0,-1.6059385538101196,1.6059364080429075,2.1039688817836577e-06,1.2332112789154053,0.8878722190856934,0.8878722190856934,0.0,37.25700759887695,46.0,39417.73046875,0.0,338.0427551269531,1.0,281.5557861328125,284.0390014648437,296.48492431640625,299.1109313964844,293.1499938964844,293.1499938964844,281.8500061035156,39085.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749617099761963,1.0,0.0,0.0,3.788235902786255,3.788261651992798,9.575628610036802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.34912109375,0.0,1716.43115234375,1895.4371337890625,0.0,2245.024658203125,0.9375302195549012,1.0,0.0,3.0,1.0,0.0
17825280,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9560593366622924,0.2456707656383514,0.2213393300771713,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8729762434959412,0.191020518541336,0.1814520210027694,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9765326380729676,0.2619418501853943,0.1834521144628524,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8679406046867371,0.1877152323722839,0.1783539652824401,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7638728618621826,0.1266647726297378,0.5734516382217407,284.86383056640625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2585144042969,284.8668518066406,1.0,0.2982231974601745,1.0,1.0,0.0,1.0,-1.6059385538101196,1.6059364080429075,2.1039688817836577e-06,1.2332112789154053,0.8878722190856934,0.8878722190856934,0.0,37.25700759887695,46.0,39417.73046875,0.0,338.0427551269531,1.0,281.5557861328125,284.0390014648437,296.48492431640625,299.1109313964844,293.1499938964844,293.1499938964844,281.8500061035156,39085.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749617099761963,1.0,0.0,0.0,3.788235902786255,3.788261651992798,9.575628610036802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.34912109375,0.0,1716.43115234375,1895.4371337890625,0.0,2245.024658203125,0.9375302195549012,1.0,0.0,3.0,1.0,0.0
17825340,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9365724325180054,0.2467984706163406,0.2221457064151764,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8572229146957397,0.191864788532257,0.1821877658367157,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9590141773223876,0.2631833553314209,0.1841746866703033,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8522992730140686,0.1884548962116241,0.1789936423301696,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7486945390701294,0.1263193488121032,0.571829080581665,285.0648803710937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25457763671875,285.064453125,1.0,0.3012581467628479,1.0,1.0,0.0,1.0,-1.6074740886688232,1.607471942901611,2.1075325093988795e-06,1.2342082262039185,1.0,1.0,0.0,39.73460388183594,49.0,38780.515625,0.0,345.5984802246094,1.0,281.8437194824219,284.2392578125,296.3995361328125,298.92071533203125,293.1499938964844,293.1499938964844,281.54998779296875,33706.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636274695396423,1.0,0.0,0.0,3.8689043521881104,3.868930101394653,9.987787734644371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.14794921875,0.0,1772.4344482421875,1895.4371337890625,0.0,2144.46435546875,0.9527134895324708,1.0,0.0,3.0,1.0,0.0
17825400,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9365724325180054,0.2467984706163406,0.2221457064151764,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8572229146957397,0.191864788532257,0.1821877658367157,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9590141773223876,0.2631833553314209,0.1841746866703033,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8522992730140686,0.1884548962116241,0.1789936423301696,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.7486945390701294,0.1263193488121032,0.571829080581665,285.0648803710937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.25457763671875,285.064453125,1.0,0.3012581467628479,1.0,1.0,0.0,1.0,-1.6074740886688232,1.607471942901611,2.1075325093988795e-06,1.2342082262039185,1.0,1.0,0.0,39.73460388183594,49.0,38780.515625,0.0,345.5984802246094,1.0,281.8437194824219,284.2392578125,296.3995361328125,298.92071533203125,293.1499938964844,293.1499938964844,281.54998779296875,33706.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636274695396423,1.0,0.0,0.0,3.8689043521881104,3.868930101394653,9.987787734644371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.14794921875,0.0,1772.4344482421875,1895.4371337890625,0.0,2144.46435546875,0.9527134895324708,1.0,0.0,3.0,1.0,0.0
17825460,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.917759358882904,0.2472823858261108,0.2229728251695633,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8430328965187073,0.1923768818378448,0.1829506456851959,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9409464597702026,0.2639262080192566,0.1849617511034011,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8382211923599243,0.188868448138237,0.1796607375144958,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7351201176643372,0.125784546136856,0.5704825520515442,284.86212158203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24713134765625,284.8653564453125,1.0,0.3045167922973633,1.0,1.0,0.0,1.0,-1.6095155477523804,1.6095134019851685,2.1124481008882867e-06,1.2356833219528198,0.8878833651542664,0.8878833651542664,0.0,42.39126968383789,52.0,39402.23828125,0.0,353.9183654785156,1.0,281.5556335449219,284.0330810546875,296.4589233398437,299.0839538574219,293.1499938964844,293.1499938964844,281.8500061035156,39245.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760092616081238,1.0,0.0,0.0,3.795309543609619,3.795335531234741,9.611422910893452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.287109375,0.0,1726.1734619140625,1895.4371337890625,0.0,2254.384521484375,0.939218521118164,1.0,0.0,3.0,1.0,0.0
17825520,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.917759358882904,0.2472823858261108,0.2229728251695633,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8430328965187073,0.1923768818378448,0.1829506456851959,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9409464597702026,0.2639262080192566,0.1849617511034011,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8382211923599243,0.188868448138237,0.1796607375144958,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7351201176643372,0.125784546136856,0.5704825520515442,284.86212158203125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.24713134765625,284.8653564453125,1.0,0.3045167922973633,1.0,1.0,0.0,1.0,-1.6095155477523804,1.6095134019851685,2.1124481008882867e-06,1.2356833219528198,0.8878833651542664,0.8878833651542664,0.0,42.39126968383789,52.0,39402.23828125,0.0,353.9183654785156,1.0,281.5556335449219,284.0330810546875,296.4589233398437,299.0839538574219,293.1499938964844,293.1499938964844,281.8500061035156,39245.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760092616081238,1.0,0.0,0.0,3.795309543609619,3.795335531234741,9.611422910893452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.287109375,0.0,1726.1734619140625,1895.4371337890625,0.0,2254.384521484375,0.939218521118164,1.0,0.0,3.0,1.0,0.0
17825580,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.901435613632202,0.2484455406665802,0.2238116264343261,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8301692008972168,0.1931647360324859,0.1836399286985397,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9233301877975464,0.2651601135730743,0.1857146918773651,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.825383722782135,0.1895513832569122,0.1802538782358169,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7225633859634399,0.1254194378852844,0.5688210129737854,285.0645446777344,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2445373535156,285.0641784667969,1.0,0.3078230321407318,1.0,1.0,0.0,1.0,-1.610967993736267,1.6109658479690552,2.1158084564376622e-06,1.2366095781326294,1.0,1.0,0.0,45.17055130004883,55.0,38753.98828125,0.0,362.2897338867188,1.0,281.84375,284.2348022460937,296.3737487792969,298.89306640625,293.1499938964844,293.1499938964844,281.54998779296875,33785.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643133997917175,1.0,0.0,0.0,3.873401880264282,3.873427629470825,1.0011021913669538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.87158203125,0.0,1778.623046875,1895.4371337890625,0.0,2150.510986328125,0.9537832140922546,1.0,0.0,3.0,1.0,0.0
