time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.901435613632202,0.2484455406665802,0.2238116264343261,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8301692008972168,0.1931647360324859,0.1836399286985397,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9233301877975464,0.2651601135730743,0.1857146918773651,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.825383722782135,0.1895513832569122,0.1802538782358169,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7225633859634399,0.1254194378852844,0.5688210129737854,285.0645446777344,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2445373535156,285.0641784667969,1.0,0.3078230321407318,1.0,1.0,0.0,1.0,-1.610967993736267,1.6109658479690552,2.1158084564376622e-06,1.2366095781326294,1.0,1.0,0.0,45.17055130004883,55.0,38753.98828125,0.0,362.2897338867188,1.0,281.84375,284.2348022460937,296.3737487792969,298.89306640625,293.1499938964844,293.1499938964844,281.54998779296875,33785.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643133997917175,1.0,0.0,0.0,3.873401880264282,3.873427629470825,1.0011021913669538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.87158203125,0.0,1778.623046875,1895.4371337890625,0.0,2150.510986328125,0.9537832140922546,1.0,0.0,3.0,1.0,0.0
17825700,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8951838612556458,0.2488916516304016,0.2244333922863006,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8248996138572693,0.1935052275657653,0.1841048598289489,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9161022305488586,0.2656539678573608,0.1862111091613769,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.820065438747406,0.1898408830165863,0.1806689351797104,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7171732187271118,0.1252218335866928,0.5684441328048706,284.9211730957031,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2428894042969,284.8970642089844,1.0,0.309553325176239,1.0,1.0,0.0,1.0,-1.6129158735275269,1.612913727760315,2.120579210895812e-06,1.23807692527771,0.9518175721168518,0.9518175721168518,0.0,46.50299072265625,55.0,39613.48828125,0.0,366.9638366699219,1.0,281.5922546386719,284.0438842773437,296.4445495605469,299.112060546875,293.1499938964844,293.1499938964844,281.54998779296875,35092.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725645899772644,1.0,0.0,0.0,3.890347719192505,3.890373945236206,1.0098808616021415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.79638671875,0.0,1810.1312255859373,1895.4371337890625,0.0,2223.64599609375,0.9577041864395142,1.0,0.0,3.0,1.0,0.0
17825760,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8875317573547363,0.2489748448133468,0.2246867269277572,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8185445666313171,0.1936271339654922,0.1843632012605667,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9076518416404724,0.2658231556415558,0.1864610612392425,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8135970830917358,0.1899151057004928,0.1808811277151107,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7105939388275146,0.1248692199587822,0.5674383640289307,284.8626708984375,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.238037109375,284.8656921386719,1.0,0.3112473487854004,1.0,1.0,0.0,1.0,-1.6128793954849243,1.612877368927002,2.120409817507607e-06,1.2379798889160156,0.8885840177536011,0.8885840177536011,0.0,48.04561996459961,58.0,39372.953125,0.0,371.1793823242188,1.0,281.555908203125,284.0291748046875,296.4334411621094,299.0564270019531,293.1499938964844,293.1499938964844,281.8500061035156,39253.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765162587165833,1.0,0.0,0.0,3.799069881439209,3.799095869064331,9.630477961763972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.4375,0.0,1730.7655029296875,1895.4371337890625,0.0,2258.9189453125,0.940073549747467,1.0,0.0,3.0,1.0,0.0
17825820,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8749605417251587,0.2501914203166961,0.2255778163671493,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8074167966842651,0.1943739056587219,0.1850181668996811,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8944705724716187,0.2669654190540313,0.1871556043624878,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8020572066307068,0.1905563324689865,0.1814395636320114,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6984997391700745,0.1244900822639465,0.5657464861869812,285.06475830078125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2362976074219,285.064453125,1.0,0.3146454989910126,1.0,1.0,0.0,1.0,-1.614205241203308,1.6142030954360962,2.1234629912214587e-06,1.2388070821762085,1.0,1.0,0.0,50.97832489013672,61.0,38717.125,0.0,379.9375,1.0,281.8437805175781,284.2311096191406,296.34881591796875,298.8656311035156,293.1499938964844,293.1499938964844,281.54998779296875,33824.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647352814674377,1.0,0.0,0.0,3.875659942626953,3.875685691833496,1.002269641503517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.73193359375,0.0,1781.7362060546875,1895.4371337890625,0.0,2154.23291015625,0.9543218612670898,1.0,0.0,3.0,1.0,0.0
17825880,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8749605417251587,0.2501914203166961,0.2255778163671493,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8074167966842651,0.1943739056587219,0.1850181668996811,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8944705724716187,0.2669654190540313,0.1871556043624878,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8020572066307068,0.1905563324689865,0.1814395636320114,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6984997391700745,0.1244900822639465,0.5657464861869812,285.06475830078125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2362976074219,285.064453125,1.0,0.3146454989910126,1.0,1.0,0.0,1.0,-1.614205241203308,1.6142030954360962,2.1234629912214587e-06,1.2388070821762085,1.0,1.0,0.0,50.97832489013672,61.0,38717.125,0.0,379.9375,1.0,281.8437805175781,284.2311096191406,296.34881591796875,298.8656311035156,293.1499938964844,293.1499938964844,281.54998779296875,33824.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647352814674377,1.0,0.0,0.0,3.875659942626953,3.875685691833496,1.002269641503517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.73193359375,0.0,1781.7362060546875,1895.4371337890625,0.0,2154.23291015625,0.9543218612670898,1.0,0.0,3.0,1.0,0.0
17825940,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8637576103210449,0.2507704496383667,0.2265051454305648,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7967716455459595,0.1947967112064361,0.1857095211744308,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8826340436935425,0.2675320208072662,0.1878404021263122,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7913237810134888,0.1908801198005676,0.1820344030857086,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6873900890350342,0.1239289343357086,0.5643322467803955,284.8626403808594,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.23052978515625,284.8658447265625,1.0,0.3181086778640747,1.0,1.0,0.0,1.0,-1.615990400314331,1.6159882545471191,2.127764673787169e-06,1.2400821447372437,0.8888997435569763,0.8888997435569763,0.0,53.9621696472168,64.0,39336.65234375,0.0,389.0964660644531,1.0,281.5556030273437,284.025390625,296.409423828125,299.02960205078125,293.1499938964844,293.1499938964844,281.8500061035156,39268.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776891827583313,1.0,0.0,0.0,3.800814867019653,3.800840854644776,9.639327345212223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.64892578125,0.0,1732.982421875,1895.4371337890625,0.0,2262.279052734375,0.940476417541504,1.0,0.0,3.0,1.0,0.0
17826000,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8637576103210449,0.2507704496383667,0.2265051454305648,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7967716455459595,0.1947967112064361,0.1857095211744308,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8826340436935425,0.2675320208072662,0.1878404021263122,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7913237810134888,0.1908801198005676,0.1820344030857086,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6873900890350342,0.1239289343357086,0.5643322467803955,284.8626403808594,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.23052978515625,284.8658447265625,1.0,0.3181086778640747,1.0,1.0,0.0,1.0,-1.615990400314331,1.6159882545471191,2.127764673787169e-06,1.2400821447372437,0.8888997435569763,0.8888997435569763,0.0,53.9621696472168,64.0,39336.65234375,0.0,389.0964660644531,1.0,281.5556030273437,284.025390625,296.409423828125,299.02960205078125,293.1499938964844,293.1499938964844,281.8500061035156,39268.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776891827583313,1.0,0.0,0.0,3.800814867019653,3.800840854644776,9.639327345212223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.64892578125,0.0,1732.982421875,1895.4371337890625,0.0,2262.279052734375,0.940476417541504,1.0,0.0,3.0,1.0,0.0
17826060,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8537225723266602,0.252041608095169,0.2274442017078399,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7868916988372803,0.1955083161592483,0.1863318979740142,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8718182444572449,0.2685827016830444,0.1884705573320388,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7814062833786011,0.1914853602647781,0.1825596839189529,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6770135760307312,0.1235388591885566,0.5626055598258972,285.0652160644531,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2294616699219,285.06500244140625,1.0,0.3215090334415436,1.0,1.0,0.0,1.0,-1.617175817489624,1.617173671722412,2.130481789208716e-06,1.240805745124817,1.0,1.0,0.0,56.97164535522461,67.0,38679.60546875,0.0,398.0206604003906,1.0,281.84381103515625,284.2278137207031,296.3254699707031,298.8394470214844,293.1499938964844,293.1499938964844,281.54998779296875,33851.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649936079978943,1.0,0.0,0.0,3.877195835113525,3.877221584320069,1.0030641988123534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.7626953125,0.0,1783.8509521484375,1895.4371337890625,0.0,2156.5126953125,0.9546855688095092,1.0,0.0,3.0,1.0,0.0
17826120,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8537225723266602,0.252041608095169,0.2274442017078399,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7868916988372803,0.1955083161592483,0.1863318979740142,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8718182444572449,0.2685827016830444,0.1884705573320388,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7814062833786011,0.1914853602647781,0.1825596839189529,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.6770135760307312,0.1235388591885566,0.5626055598258972,285.0652160644531,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2294616699219,285.06500244140625,1.0,0.3215090334415436,1.0,1.0,0.0,1.0,-1.617175817489624,1.617173671722412,2.130481789208716e-06,1.240805745124817,1.0,1.0,0.0,56.97164535522461,67.0,38679.60546875,0.0,398.0206604003906,1.0,281.84381103515625,284.2278137207031,296.3254699707031,298.8394470214844,293.1499938964844,293.1499938964844,281.54998779296875,33851.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649936079978943,1.0,0.0,0.0,3.877195835113525,3.877221584320069,1.0030641988123534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.7626953125,0.0,1783.8509521484375,1895.4371337890625,0.0,2156.5126953125,0.9546855688095092,1.0,0.0,3.0,1.0,0.0
17826180,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8447991013526917,0.2526721656322479,0.2284216880798339,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7779617309570312,0.1958975046873092,0.1869939863681793,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8620759844779968,0.269059419631958,0.1890950947999954,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7724694609642029,0.1917748302221298,0.1831244975328445,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6676607728004456,0.122970312833786,0.561162531375885,284.8633117675781,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2243347167969,284.866455078125,1.0,0.324948787689209,1.0,1.0,0.0,1.0,-1.6188430786132812,1.6188409328460691,2.13451085073757e-06,1.2419993877410889,0.8899224996566772,0.8899224996566772,0.0,60.00819396972656,55.0,39307.484375,0.0,407.2962036132813,1.0,281.5556030273437,284.0218811035156,296.38775634765625,299.0053405761719,293.1499938964844,293.1499938964844,281.8500061035156,39227.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777083694934845,1.0,0.0,0.0,3.803489208221436,3.8035151958465576,9.652895869294298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.236328125,0.0,1735.8992919921875,1895.4371337890625,0.0,2263.99658203125,0.9410532116889954,1.0,0.0,3.0,1.0,0.0
17826240,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8447991013526917,0.2526721656322479,0.2284216880798339,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7779617309570312,0.1958975046873092,0.1869939863681793,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8620759844779968,0.269059419631958,0.1890950947999954,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7724694609642029,0.1917748302221298,0.1831244975328445,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6676607728004456,0.122970312833786,0.561162531375885,284.8633117675781,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2243347167969,284.866455078125,1.0,0.324948787689209,1.0,1.0,0.0,1.0,-1.6188430786132812,1.6188409328460691,2.13451085073757e-06,1.2419993877410889,0.8899224996566772,0.8899224996566772,0.0,60.00819396972656,55.0,39307.484375,0.0,407.2962036132813,1.0,281.5556030273437,284.0218811035156,296.38775634765625,299.0053405761719,293.1499938964844,293.1499938964844,281.8500061035156,39227.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777083694934845,1.0,0.0,0.0,3.803489208221436,3.8035151958465576,9.652895869294298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.236328125,0.0,1735.8992919921875,1895.4371337890625,0.0,2263.99658203125,0.9410532116889954,1.0,0.0,3.0,1.0,0.0
17826300,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8451321721076965,0.2531620264053345,0.2286570072174072,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7781996726989746,0.1961412280797958,0.1871231943368911,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8623120188713074,0.2694020569324493,0.1892121583223343,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7726411819458008,0.1919665783643722,0.1832069456577301,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6670885682106018,0.1227030605077743,0.5596683621406555,285.0188293457031,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2225036621094,285.0398254394531,1.0,0.3244349956512451,1.0,1.0,0.0,1.0,-1.617725849151611,1.6177237033843994,2.1316111542546423e-06,1.2410268783569336,0.9859427809715272,0.9859427809715272,0.0,59.96582412719727,55.0,38563.8359375,0.0,406.5645446777344,1.0,281.8052062988281,284.2109069824219,296.3051452636719,298.7763366699219,293.1499938964844,293.1499938964844,281.8500061035156,35304.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689008116722107,1.0,0.0,0.0,3.81008505821228,3.810110569000244,9.686405064712744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7783203125,0.0,1713.237060546875,1895.4371337890625,0.0,2191.08349609375,0.9430155158042908,1.0,0.0,3.0,1.0,0.0
17826360,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8502423167228699,0.2540145516395569,0.2292545735836029,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7829369306564331,0.1965902745723724,0.1874212026596069,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8674771189689636,0.2700368165969848,0.1895426660776138,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.7772481441497803,0.1923599988222122,0.1834536492824554,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6704415082931519,0.1225849911570549,0.5586208701133728,285.0636291503906,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2239990234375,285.0636291503906,1.0,0.3229549527168274,1.0,1.0,0.0,1.0,-1.6182348728179932,1.6182327270507812,2.132773488483508e-06,1.2413330078125,1.0,1.0,0.0,58.62887573242188,43.0,38623.328125,0.0,403.1624145507813,1.0,281.8435363769531,284.2228698730469,296.3056335449219,298.8160095214844,293.1499938964844,293.1499938964844,281.54998779296875,33893.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651008367538452,1.0,0.0,0.0,3.8790462017059326,3.879071950912476,1.0040218967333203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.6923828125,0.0,1786.487060546875,1895.4371337890625,0.0,2157.45947265625,0.9552184343338012,1.0,0.0,3.0,1.0,0.0
17826420,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8684177994728088,0.2547589242458343,0.2300341129302978,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8000044226646423,0.1969985961914062,0.1877870708703994,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8861531615257263,0.2704809904098511,0.1899120509624481,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7940178513526917,0.192667543888092,0.1837211400270462,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6838762760162354,0.1220651492476463,0.5558949112892151,284.86065673828125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2198791503906,284.8637390136719,1.0,0.3175511658191681,1.0,1.0,0.0,1.0,-1.6171056032180786,1.6171034574508667,2.129825134034036e-06,1.2403335571289062,0.8876205682754517,0.8876205682754517,0.0,53.919525146484375,31.0,39200.85546875,0.0,389.580078125,1.0,281.5555725097656,284.0163879394531,296.36920166015625,298.9805908203125,293.1499938964844,293.1499938964844,281.8500061035156,39377.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768598794937134,1.0,0.0,0.0,3.801494598388672,3.801520586013794,9.64277546700032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.10107421875,0.0,1734.65869140625,1895.4371337890625,0.0,2261.9931640625,0.940678596496582,1.0,0.0,3.0,1.0,0.0
17826480,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8684177994728088,0.2547589242458343,0.2300341129302978,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8000044226646423,0.1969985961914062,0.1877870708703994,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8861531615257263,0.2704809904098511,0.1899120509624481,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7940178513526917,0.192667543888092,0.1837211400270462,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.6838762760162354,0.1220651492476463,0.5558949112892151,284.86065673828125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2198791503906,284.8637390136719,1.0,0.3175511658191681,1.0,1.0,0.0,1.0,-1.6171056032180786,1.6171034574508667,2.129825134034036e-06,1.2403335571289062,0.8876205682754517,0.8876205682754517,0.0,53.919525146484375,31.0,39200.85546875,0.0,389.580078125,1.0,281.5555725097656,284.0163879394531,296.36920166015625,298.9805908203125,293.1499938964844,293.1499938964844,281.8500061035156,39377.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768598794937134,1.0,0.0,0.0,3.801494598388672,3.801520586013794,9.64277546700032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.10107421875,0.0,1734.65869140625,1895.4371337890625,0.0,2261.9931640625,0.940678596496582,1.0,0.0,3.0,1.0,0.0
17826540,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9010351300239564,0.2562739849090576,0.2307985872030258,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8280225396156311,0.1977487504482269,0.1880439519882202,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9204047322273254,0.2714658379554748,0.1901982426643371,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8222737312316895,0.1933075785636901,0.1838783025741577,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7083353996276855,0.1217648833990097,0.5526800155639648,285.0614624023437,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2209777832031,285.0608825683594,1.0,0.3096280097961426,1.0,1.0,0.0,1.0,-1.6150009632110596,1.6149988174438477,2.124358616129029e-06,1.2384899854660034,1.0,1.0,0.0,47.03659057617188,25.0,38502.20703125,0.0,369.5255432128906,1.0,281.8437805175781,284.2174377441406,296.2890014648437,298.79150390625,293.1499938964844,293.1499938964844,281.54998779296875,33841.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643406987190247,1.0,0.0,0.0,3.876628160476685,3.876653909683228,1.0027705457105185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.7939453125,0.0,1783.0723876953125,1895.4371337890625,0.0,2150.752197265625,0.9545508623123168,1.0,0.0,3.0,1.0,0.0
17826600,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9010351300239564,0.2562739849090576,0.2307985872030258,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8280225396156311,0.1977487504482269,0.1880439519882202,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9204047322273254,0.2714658379554748,0.1901982426643371,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8222737312316895,0.1933075785636901,0.1838783025741577,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7083353996276855,0.1217648833990097,0.5526800155639648,285.0614624023437,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2209777832031,285.0608825683594,1.0,0.3096280097961426,1.0,1.0,0.0,1.0,-1.6150009632110596,1.6149988174438477,2.124358616129029e-06,1.2384899854660034,1.0,1.0,0.0,47.03659057617188,25.0,38502.20703125,0.0,369.5255432128906,1.0,281.8437805175781,284.2174377441406,296.2890014648437,298.79150390625,293.1499938964844,293.1499938964844,281.54998779296875,33841.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643406987190247,1.0,0.0,0.0,3.876628160476685,3.876653909683228,1.0027705457105185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.7939453125,0.0,1783.0723876953125,1895.4371337890625,0.0,2150.752197265625,0.9545508623123168,1.0,0.0,3.0,1.0,0.0
17826660,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9471156001091005,0.2572956383228302,0.2317305207252502,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8630918860435486,0.198220357298851,0.1883940398693084,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9659767746925354,0.2719142436981201,0.190517246723175,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8565993905067444,0.193669706583023,0.1841235011816024,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7366272807121277,0.1213333308696746,0.5499917268753052,284.859375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21844482421875,284.8628845214844,1.0,0.3021705746650696,1.0,1.0,0.0,1.0,-1.6139929294586182,1.6139907836914062,2.1217392713879235e-06,1.2376031875610352,0.884800136089325,0.884800136089325,0.0,40.39353561401367,25.0,39080.41015625,0.0,350.7441711425781,1.0,281.5556030273437,284.0135803222656,296.3570251464844,298.9595031738281,293.1499938964844,293.1499938964844,281.8500061035156,39516.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758226990699768,1.0,0.0,0.0,3.79375433921814,3.7937803268432617,9.603547823644476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.5224609375,0.0,1726.4105224609375,1895.4371337890625,0.0,2252.717041015625,0.9390528798103333,1.0,0.0,3.0,1.0,0.0
17826720,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9471156001091005,0.2572956383228302,0.2317305207252502,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8630918860435486,0.198220357298851,0.1883940398693084,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9659767746925354,0.2719142436981201,0.190517246723175,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8565993905067444,0.193669706583023,0.1841235011816024,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7366272807121277,0.1213333308696746,0.5499917268753052,284.859375,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.21844482421875,284.8628845214844,1.0,0.3021705746650696,1.0,1.0,0.0,1.0,-1.6139929294586182,1.6139907836914062,2.1217392713879235e-06,1.2376031875610352,0.884800136089325,0.884800136089325,0.0,40.39353561401367,25.0,39080.41015625,0.0,350.7441711425781,1.0,281.5556030273437,284.0135803222656,296.3570251464844,298.9595031738281,293.1499938964844,293.1499938964844,281.8500061035156,39516.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758226990699768,1.0,0.0,0.0,3.79375433921814,3.7937803268432617,9.603547823644476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.5224609375,0.0,1726.4105224609375,1895.4371337890625,0.0,2252.717041015625,0.9390528798103333,1.0,0.0,3.0,1.0,0.0
17826780,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9853585362434388,0.2591172456741333,0.2328583747148513,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8980847001075745,0.1990241110324859,0.18879234790802,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9986342191696168,0.2728941142559051,0.1907060295343399,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8908689022064209,0.1943490654230117,0.1844095438718795,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7631441950798035,0.1211000382900238,0.5475231409072876,285.0629577636719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2210693359375,285.0625305175781,1.0,0.2969961762428283,1.0,1.0,0.0,1.0,-1.6133509874343872,1.6133488416671753,2.119996452165651e-06,1.236972451210022,1.0,1.0,0.0,35.71857070922852,28.0,38434.78125,0.0,337.592529296875,1.0,281.84375,284.2160339355469,296.2817687988281,298.77783203125,293.1499938964844,293.1499938964844,281.54998779296875,33762.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763191282749176,1.0,0.0,0.0,3.8720765113830566,3.8721022605896,1.000417114482843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.30615234375,0.0,1776.7969970703125,1895.4371337890625,0.0,2140.621337890625,0.9534609913825988,1.0,0.0,3.0,1.0,0.0
17826840,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9853585362434388,0.2591172456741333,0.2328583747148513,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8980847001075745,0.1990241110324859,0.18879234790802,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9986342191696168,0.2728941142559051,0.1907060295343399,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8908689022064209,0.1943490654230117,0.1844095438718795,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7631441950798035,0.1211000382900238,0.5475231409072876,285.0629577636719,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2210693359375,285.0625305175781,1.0,0.2969961762428283,1.0,1.0,0.0,1.0,-1.6133509874343872,1.6133488416671753,2.119996452165651e-06,1.236972451210022,1.0,1.0,0.0,35.71857070922852,28.0,38434.78125,0.0,337.592529296875,1.0,281.84375,284.2160339355469,296.2817687988281,298.77783203125,293.1499938964844,293.1499938964844,281.54998779296875,33762.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763191282749176,1.0,0.0,0.0,3.8720765113830566,3.8721022605896,1.000417114482843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.30615234375,0.0,1776.7969970703125,1895.4371337890625,0.0,2140.621337890625,0.9534609913825988,1.0,0.0,3.0,1.0,0.0
17826900,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9930592775344848,0.2598678171634674,0.2336879223585128,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9066818952560424,0.1993629187345504,0.1891776919364929,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9981775283813475,0.2737594842910766,0.1855678856372833,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8992166519165039,0.1946259289979934,0.1847346276044845,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7693982124328613,0.1209625080227851,0.547015368938446,284.9150085449219,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2228698730469,284.8897399902344,1.0,0.2953041791915893,1.0,1.0,0.0,1.0,-1.6085047721862793,1.6085026264190674,2.1079299585835543e-06,1.233137845993042,0.9462614059448242,0.9462614059448242,0.0,34.729156494140625,28.0,39192.00390625,0.0,332.41845703125,1.0,281.5923156738281,284.0203857421875,296.3589782714844,299.00018310546875,293.1499938964844,293.1499938964844,281.54998779296875,35212.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710898518562317,1.0,0.0,0.0,3.887231349945069,3.8872575759887695,1.008263438961876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.826171875,0.0,1807.19189453125,1895.4371337890625,0.0,2210.5224609375,0.956951916217804,1.0,0.0,3.0,1.0,0.0
17826960,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.997285544872284,0.2602314352989197,0.2341230064630508,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9120550155639648,0.1994751691818237,0.1893483400344848,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9974834322929382,0.2748689353466034,0.1822451502084732,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.904120922088623,0.1946795582771301,0.1848489493131637,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7728173732757568,0.1206819862127304,0.5459206104278564,284.8536071777344,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.222900390625,284.85693359375,1.0,0.2940744161605835,1.0,1.0,0.0,1.0,-1.6040652990341189,1.6040632724761963,2.0968500393792056e-06,1.2295682430267334,0.8783468008041382,0.8783468008041382,0.0,34.12712478637695,31.0,38859.25390625,0.0,328.5514221191406,1.0,281.5559387207031,284.0071716308594,296.3526916503906,298.9437255859375,293.1499938964844,293.1499938964844,281.8500061035156,39827.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744277715682983,1.0,0.0,0.0,3.782190561294556,3.7822165489196777,9.545091188556398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.8837890625,0.0,1714.9451904296875,1895.4371337890625,0.0,2240.257568359375,0.9365633130073548,1.0,0.0,3.0,1.0,0.0
17827020,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9921401143074036,0.2628666758537292,0.2357290536165237,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9040045142173768,0.2002131044864654,0.1899247467517852,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9986461400985718,0.2777893543243408,0.1882320940494537,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8963761329650879,0.1952836960554123,0.185304120182991,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.765093982219696,0.1204492226243019,0.5445609092712402,285.0521545410156,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.23297119140625,285.0489501953125,1.0,0.29250568151474,1.0,1.0,0.0,1.0,-1.5853402614593506,1.585338115692139,2.052587888101698e-06,1.216344118118286,1.0,1.0,0.0,34.73408126831055,34.0,37995.01953125,0.0,326.5046081542969,1.0,281.8436584472656,284.2010803222656,296.2797241210937,298.7584228515625,293.1499938964844,293.1499938964844,281.54998779296875,33588.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608721256256104,1.0,0.0,0.0,3.861905336380005,3.861931085586548,9.95168306872074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.478515625,0.0,1762.8607177734375,1895.4371337890625,0.0,2120.226806640625,0.9510633945465088,1.0,0.0,3.0,1.0,0.0
17827080,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9921401143074036,0.2628666758537292,0.2357290536165237,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9040045142173768,0.2002131044864654,0.1899247467517852,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9986461400985718,0.2777893543243408,0.1882320940494537,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8963761329650879,0.1952836960554123,0.185304120182991,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.765093982219696,0.1204492226243019,0.5445609092712402,285.0521545410156,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.23297119140625,285.0489501953125,1.0,0.29250568151474,1.0,1.0,0.0,1.0,-1.5853402614593506,1.585338115692139,2.052587888101698e-06,1.216344118118286,1.0,1.0,0.0,34.73408126831055,34.0,37995.01953125,0.0,326.5046081542969,1.0,281.8436584472656,284.2010803222656,296.2797241210937,298.7584228515625,293.1499938964844,293.1499938964844,281.54998779296875,33588.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608721256256104,1.0,0.0,0.0,3.861905336380005,3.861931085586548,9.95168306872074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.478515625,0.0,1762.8607177734375,1895.4371337890625,0.0,2120.226806640625,0.9510633945465088,1.0,0.0,3.0,1.0,0.0
17827140,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9970065951347352,0.264963299036026,0.2317455559968948,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9172128438949584,0.2006562948226928,0.1904509663581848,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9970065951347352,0.2798613011837005,0.1802465468645095,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9085578322410583,0.1955970674753189,0.1857051700353622,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7738794684410095,0.1201064139604568,0.543203592300415,284.8564453125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2383728027344,284.8614807128906,1.0,0.2929377555847168,1.0,1.0,0.0,1.0,-1.597892999649048,1.597890853881836,2.081381126117776e-06,1.2244950532913208,0.8752533197402954,0.8752533197402954,0.0,33.70146942138672,37.0,38724.09765625,0.0,324.328369140625,1.0,281.5562744140625,284.0115966796875,296.3576354980469,298.9334716796875,293.1499938964844,293.1499938964844,281.8500061035156,39955.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715117335319519,1.0,0.0,0.0,3.762105464935303,3.7621312141418457,9.44398323099449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.8505859375,0.0,1692.0126953125,1895.4371337890625,0.0,2214.2744140625,0.932398557662964,1.0,0.0,3.0,1.0,0.0
17827200,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9970065951347352,0.264963299036026,0.2317455559968948,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9172128438949584,0.2006562948226928,0.1904509663581848,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9970065951347352,0.2798613011837005,0.1802465468645095,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9085578322410583,0.1955970674753189,0.1857051700353622,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7738794684410095,0.1201064139604568,0.543203592300415,284.8564453125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2383728027344,284.8614807128906,1.0,0.2929377555847168,1.0,1.0,0.0,1.0,-1.597892999649048,1.597890853881836,2.081381126117776e-06,1.2244950532913208,0.8752533197402954,0.8752533197402954,0.0,33.70146942138672,37.0,38724.09765625,0.0,324.328369140625,1.0,281.5562744140625,284.0115966796875,296.3576354980469,298.9334716796875,293.1499938964844,293.1499938964844,281.8500061035156,39955.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715117335319519,1.0,0.0,0.0,3.762105464935303,3.7621312141418457,9.44398323099449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.8505859375,0.0,1692.0126953125,1895.4371337890625,0.0,2214.2744140625,0.932398557662964,1.0,0.0,3.0,1.0,0.0
17827260,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9974520206451416,0.2675937116146087,0.2341382801532745,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9156740307807922,0.2017887085676193,0.1912218034267425,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9974520206451416,0.2819004356861114,0.1821075528860092,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.90691339969635,0.1965846568346023,0.186344712972641,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7715535163879395,0.1202920079231262,0.5429388284683228,285.0689697265625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.24591064453125,285.0689392089844,1.0,0.2943543493747711,1.0,1.0,0.0,1.0,-1.60437273979187,1.6043707132339478,2.0973291157133644e-06,1.229564189910889,1.0,1.0,0.0,34.10626602172852,40.0,38287.98046875,0.0,328.64990234375,1.0,281.8435974121094,284.2174377441406,296.2970275878906,298.7771301269531,293.1499938964844,293.1499938964844,281.54998779296875,33450.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590086460113525,1.0,0.0,0.0,3.854236125946045,3.854261636734009,9.912196219374891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.38330078125,0.0,1752.338134765625,1895.4371337890625,0.0,2103.883056640625,0.949199378490448,1.0,0.0,3.0,1.0,0.0
17827320,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9974520206451416,0.2675937116146087,0.2341382801532745,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9156740307807922,0.2017887085676193,0.1912218034267425,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9974520206451416,0.2819004356861114,0.1821075528860092,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.90691339969635,0.1965846568346023,0.186344712972641,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7715535163879395,0.1202920079231262,0.5429388284683228,285.0689697265625,284.95001220703125,295.98065185546875,293.335205078125,295.97955322265625,297.24591064453125,285.0689392089844,1.0,0.2943543493747711,1.0,1.0,0.0,1.0,-1.60437273979187,1.6043707132339478,2.0973291157133644e-06,1.229564189910889,1.0,1.0,0.0,34.10626602172852,40.0,38287.98046875,0.0,328.64990234375,1.0,281.8435974121094,284.2174377441406,296.2970275878906,298.7771301269531,293.1499938964844,293.1499938964844,281.54998779296875,33450.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590086460113525,1.0,0.0,0.0,3.854236125946045,3.854261636734009,9.912196219374891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.38330078125,0.0,1752.338134765625,1895.4371337890625,0.0,2103.883056640625,0.949199378490448,1.0,0.0,3.0,1.0,0.0
17827380,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9980081915855408,0.2697471380233764,0.2374720573425293,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.913953185081482,0.2030889391899109,0.1925402134656906,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9980081915855408,0.2834386229515075,0.1847004890441894,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9051371216773988,0.1977452933788299,0.1875282675027847,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7696420550346375,0.1208103150129318,0.5453590750694275,284.8780212402344,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2505187988281,284.8821105957031,1.0,0.2969256341457367,1.0,1.0,0.0,1.0,-1.6173951625823977,1.6173930168151855,2.1297366856742883e-06,1.2398587465286257,0.8998355865478516,0.8998355865478516,0.0,34.76392364501953,43.0,39226.98828125,0.0,337.0022888183594,1.0,281.5556945800781,284.0182800292969,296.38446044921875,298.9841003417969,293.1499938964844,293.1499938964844,281.25,38475.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721654772758484,1.0,0.0,0.0,3.8012053966522217,3.801231384277344,9.641307769925334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.69775390625,0.0,1727.28076171875,1895.4371337890625,0.0,2220.09228515625,0.9402162432670592,1.0,0.0,3.0,1.0,0.0
17827440,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9980081915855408,0.2697471380233764,0.2374720573425293,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.913953185081482,0.2030889391899109,0.1925402134656906,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9980081915855408,0.2834386229515075,0.1847004890441894,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9051371216773988,0.1977452933788299,0.1875282675027847,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7696420550346375,0.1208103150129318,0.5453590750694275,284.8780212402344,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.2505187988281,284.8821105957031,1.0,0.2969256341457367,1.0,1.0,0.0,1.0,-1.6173951625823977,1.6173930168151855,2.1297366856742883e-06,1.2398587465286257,0.8998355865478516,0.8998355865478516,0.0,34.76392364501953,43.0,39226.98828125,0.0,337.0022888183594,1.0,281.5556945800781,284.0182800292969,296.38446044921875,298.9841003417969,293.1499938964844,293.1499938964844,281.25,38475.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721654772758484,1.0,0.0,0.0,3.8012053966522217,3.801231384277344,9.641307769925334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.69775390625,0.0,1727.28076171875,1895.4371337890625,0.0,2220.09228515625,0.9402162432670592,1.0,0.0,3.0,1.0,0.0
