time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.9983973503112792,0.2704565525054931,0.2399759590625763,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9119672775268556,0.2037051022052765,0.1931342184543609,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.9983736276626588,0.2838720083236694,0.1866293847560882,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9032269716262816,0.1982925832271576,0.188057392835617,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7679381370544434,0.121078573167324,0.5465860962867737,284.78436279296875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2500915527344,284.7742004394531,1.0,0.2985819876194,1.0,1.0,0.0,1.0,-1.625537395477295,1.625535249710083,2.1501696210179944e-06,1.2463037967681885,0.8021436929702759,0.8021436929702759,0.0,35.23210144042969,43.0,39866.19140625,0.0,342.4448547363281,1.0,281.2972412109375,283.9001770019531,296.4164733886719,299.1255798339844,293.1499938964844,293.1499938964844,281.25,43410.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807196378707886,1.0,0.0,0.0,3.6629602909088135,3.662985801696777,8.952775942816515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.9658203125,0.0,1603.280029296875,1895.4371337890625,0.0,2296.60400390625,0.910230040550232,1.0,0.0,3.0,1.0,0.0
17827560,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9988227486610411,0.2710519731044769,0.2429276257753372,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9094810485839844,0.2043852508068084,0.193730354309082,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9987494945526124,0.2841932773590088,0.1888852417469024,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9008663892745972,0.1989016383886337,0.1885883063077926,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.7658684849739075,0.1213927790522575,0.5478739142417908,284.850341796875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.24871826171875,284.8680114746094,1.0,0.3004604876041412,1.0,1.0,0.0,1.0,-1.6346871852874756,1.634684920310974,2.173285338358255e-06,1.253553032875061,0.7962145805358887,0.7962145805358887,0.0,35.78295135498047,46.0,39594.35546875,0.0,348.6893615722656,1.0,281.25811767578125,284.0182800292969,296.38006591796875,299.01373291015625,293.1499938964844,293.1499938964844,281.54998779296875,45251.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820244431495667,1.0,0.0,0.0,3.4148550033569336,3.4148786067962646,7.781043791510456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.357421875,0.0,1351.7169189453125,1895.4371337890625,0.0,2308.33544921875,0.8625556230545044,1.0,0.0,3.0,1.0,0.0
17827620,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.995248556137085,0.2737376689910888,0.2457481324672699,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.904102385044098,0.206613153219223,0.1956376284360885,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.2854260504245758,0.194496139883995,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8956139087677002,0.2009661942720413,0.1903470009565353,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7614538073539734,0.1226224973797798,0.5527573823928833,285.0504455566406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2563781738281,285.0478820800781,1.0,0.3047800958156585,1.0,1.0,0.0,1.0,-1.6550801992416382,1.6550780534744265,2.225366188213229e-06,1.2697099447250366,0.9559702277183532,0.9559702277183532,0.0,37.15636444091797,49.0,39761.24609375,0.0,363.2467956542969,1.0,281.5414123535156,284.1749572753906,296.3213195800781,298.8822937011719,293.1499938964844,293.1499938964844,281.25,31813.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769437849521637,1.0,0.0,0.0,3.611850023269653,3.611873149871826,8.70467829372501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.30322265625,0.0,1460.139404296875,1895.4371337890625,0.0,2195.847900390625,0.8937996029853821,1.0,0.0,3.0,1.0,0.0
17827680,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.995248556137085,0.2737376689910888,0.2457481324672699,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.904102385044098,0.206613153219223,0.1956376284360885,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.2854260504245758,0.194496139883995,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8956139087677002,0.2009661942720413,0.1903470009565353,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7614538073539734,0.1226224973797798,0.5527573823928833,285.0504455566406,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2563781738281,285.0478820800781,1.0,0.3047800958156585,1.0,1.0,0.0,1.0,-1.6550801992416382,1.6550780534744265,2.225366188213229e-06,1.2697099447250366,0.9559702277183532,0.9559702277183532,0.0,37.15636444091797,49.0,39761.24609375,0.0,363.2467956542969,1.0,281.5414123535156,284.1749572753906,296.3213195800781,298.8822937011719,293.1499938964844,293.1499938964844,281.25,31813.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769437849521637,1.0,0.0,0.0,3.611850023269653,3.611873149871826,8.70467829372501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.30322265625,0.0,1460.139404296875,1895.4371337890625,0.0,2195.847900390625,0.8937996029853821,1.0,0.0,3.0,1.0,0.0
17827740,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9881875514984132,0.2761158049106598,0.2481314092874527,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8958771228790283,0.2085728496313095,0.1976820528507232,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9972671866416932,0.2854944765567779,0.1999757140874862,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8873394131660461,0.2027695626020431,0.1922413259744644,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7548897862434387,0.1237909570336341,0.558599054813385,284.8901062011719,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2593078613281,284.8982849121094,1.0,0.3096978664398193,1.0,1.0,0.0,1.0,-1.6762845516204834,1.6762821674346924,2.280467242599116e-06,1.2866147756576538,0.8416248559951782,0.8416248559951782,0.0,39.0302734375,52.0,40696.5,0.0,380.0038146972656,1.0,281.2575378417969,284.0170593261719,296.41064453125,299.09686279296875,293.1499938964844,293.1499938964844,281.54998779296875,39389.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832081913948059,1.0,0.0,0.0,3.5171496868133545,3.5171730518341064,8.254199883594993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.55859375,0.0,1414.762939453125,1895.4371337890625,0.0,2318.9921875,0.8781746029853821,1.0,0.0,3.0,1.0,0.0
17827800,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9881875514984132,0.2761158049106598,0.2481314092874527,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8958771228790283,0.2085728496313095,0.1976820528507232,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9972671866416932,0.2854944765567779,0.1999757140874862,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8873394131660461,0.2027695626020431,0.1922413259744644,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7548897862434387,0.1237909570336341,0.558599054813385,284.8901062011719,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2593078613281,284.8982849121094,1.0,0.3096978664398193,1.0,1.0,0.0,1.0,-1.6762845516204834,1.6762821674346924,2.280467242599116e-06,1.2866147756576538,0.8416248559951782,0.8416248559951782,0.0,39.0302734375,52.0,40696.5,0.0,380.0038146972656,1.0,281.2575378417969,284.0170593261719,296.41064453125,299.09686279296875,293.1499938964844,293.1499938964844,281.54998779296875,39389.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832081913948059,1.0,0.0,0.0,3.5171496868133545,3.5171730518341064,8.254199883594993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.55859375,0.0,1414.762939453125,1895.4371337890625,0.0,2318.9921875,0.8781746029853821,1.0,0.0,3.0,1.0,0.0
17827860,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9764882922172546,0.2795166671276092,0.2509193420410156,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.883314847946167,0.211005613207817,0.1998734325170517,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.984342873096466,0.2867022454738617,0.2005119025707245,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8748258948326111,0.205027163028717,0.1942740976810455,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7451195120811462,0.1252898126840591,0.5650899410247803,285.0726013183594,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2705993652344,285.069580078125,1.0,0.3147446513175964,1.0,1.0,0.0,1.0,-1.6931136846542358,1.6931113004684448,2.324664819752797e-06,1.2999223470687866,1.0,1.0,0.0,41.5931510925293,55.0,40711.79296875,0.0,396.6937561035156,1.0,281.5423889160156,284.17303466796875,296.35772705078125,298.97869873046875,293.1499938964844,293.1499938964844,281.25,31079.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753567099571228,1.0,0.0,0.0,3.702876329421997,3.702899932861328,9.148959065896634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.5654296875,0.0,1555.443603515625,1895.4371337890625,0.0,2248.552490234375,0.9137775301933287,1.0,0.0,3.0,1.0,0.0
17827920,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9764882922172546,0.2795166671276092,0.2509193420410156,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.883314847946167,0.211005613207817,0.1998734325170517,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.984342873096466,0.2867022454738617,0.2005119025707245,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8748258948326111,0.205027163028717,0.1942740976810455,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7451195120811462,0.1252898126840591,0.5650899410247803,285.0726013183594,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2705993652344,285.069580078125,1.0,0.3147446513175964,1.0,1.0,0.0,1.0,-1.6931136846542358,1.6931113004684448,2.324664819752797e-06,1.2999223470687866,1.0,1.0,0.0,41.5931510925293,55.0,40711.79296875,0.0,396.6937561035156,1.0,281.5423889160156,284.17303466796875,296.35772705078125,298.97869873046875,293.1499938964844,293.1499938964844,281.25,31079.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753567099571228,1.0,0.0,0.0,3.702876329421997,3.702899932861328,9.148959065896634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.5654296875,0.0,1555.443603515625,1895.4371337890625,0.0,2248.552490234375,0.9137775301933287,1.0,0.0,3.0,1.0,0.0
17827980,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9648157954216005,0.2822888195514679,0.2537471652030945,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8722395300865173,0.2131402790546417,0.2021328210830688,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.971497118473053,0.2878947257995605,0.2015324532985687,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8638272881507874,0.2069770842790603,0.1963611841201782,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7367891073226929,0.1266881078481674,0.5721864104270935,284.882568359375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2778015136719,284.8875427246094,1.0,0.3200216591358185,1.0,1.0,0.0,1.0,-1.7114757299423218,1.7114733457565308,2.373610413997085e-06,1.3145402669906616,0.8765283226966858,0.8765283226966858,0.0,44.25210571289063,58.0,41747.8828125,0.0,414.8521728515625,1.0,281.2576904296875,283.9774169921875,296.4367370605469,299.1905212402344,293.1499938964844,293.1499938964844,281.54998779296875,38119.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909033894538879,1.0,0.0,0.0,3.664193868637085,3.664218425750733,8.958807597991836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.4052734375,0.0,1564.935546875,1895.4371337890625,0.0,2388.565185546875,0.909339725971222,1.0,0.0,3.0,1.0,0.0
17828040,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9648157954216005,0.2822888195514679,0.2537471652030945,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8722395300865173,0.2131402790546417,0.2021328210830688,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.971497118473053,0.2878947257995605,0.2015324532985687,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8638272881507874,0.2069770842790603,0.1963611841201782,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7367891073226929,0.1266881078481674,0.5721864104270935,284.882568359375,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2778015136719,284.8875427246094,1.0,0.3200216591358185,1.0,1.0,0.0,1.0,-1.7114757299423218,1.7114733457565308,2.373610413997085e-06,1.3145402669906616,0.8765283226966858,0.8765283226966858,0.0,44.25210571289063,58.0,41747.8828125,0.0,414.8521728515625,1.0,281.2576904296875,283.9774169921875,296.4367370605469,299.1905212402344,293.1499938964844,293.1499938964844,281.54998779296875,38119.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909033894538879,1.0,0.0,0.0,3.664193868637085,3.664218425750733,8.958807597991836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.4052734375,0.0,1564.935546875,1895.4371337890625,0.0,2388.565185546875,0.909339725971222,1.0,0.0,3.0,1.0,0.0
17828100,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9583888649940492,0.2840009033679962,0.2550772130489349,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8665880560874939,0.2143399715423584,0.2031849920749664,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.964406192302704,0.2887644171714782,0.2020156979560852,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8582267761230469,0.2080717086791992,0.1973203718662262,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7325363159179688,0.1274699419736862,0.5755401253700256,285.038330078125,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2830505371094,285.05694580078125,1.0,0.322668194770813,1.0,1.0,0.0,1.0,-1.7200924158096311,1.7200900316238403,2.396745003352408e-06,1.3213589191436768,0.9798641204833984,0.9798641204833984,0.0,45.67364501953125,58.0,41304.328125,0.0,424.0084838867188,1.0,281.50262451171875,284.154052734375,296.3675842285156,298.9911804199219,293.1499938964844,293.1499938964844,281.54998779296875,33794.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849776148796082,1.0,0.0,0.0,3.705267190933228,3.705291271209717,9.160777381111984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.2509765625,0.0,1578.7802734375,1895.4371337890625,0.0,2334.944091796875,0.9183973670005798,1.0,0.0,3.0,1.0,0.0
17828160,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9544234275817872,0.2860887050628662,0.2568641006946563,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8630764484405518,0.2157709151506424,0.2044895887374878,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9595189690589904,0.2899764478206634,0.2027984261512756,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8547152876853943,0.2093884497880935,0.1985208988189697,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7299543619155884,0.1284181475639343,0.579669177532196,285.07916259765625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2914428710937,285.0796813964844,1.0,0.32541024684906,1.0,1.0,0.0,1.0,-1.7311409711837769,1.7311384677886963,2.4266032596642617e-06,1.330095887184143,1.0,1.0,0.0,46.89068222045898,61.0,41640.03515625,0.0,434.0891418457031,1.0,281.5428466796875,284.1616516113281,296.3780822753906,299.0572509765625,293.1499938964844,293.1499938964844,281.25,32522.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833752036094666,1.0,0.0,0.0,3.799542427062988,3.799567461013794,9.632874480303144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.64208984375,0.0,1678.9061279296875,1895.4371337890625,0.0,2320.49658203125,0.936303734779358,1.0,0.0,3.0,1.0,0.0
17828220,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.944675624370575,0.2892462313175201,0.2600720226764679,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8551625609397888,0.2181780040264129,0.207001581788063,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9480260610580444,0.2916325032711029,0.2042003124952316,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468339443206787,0.2115713357925415,0.2008205503225326,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.724107027053833,0.1300833821296692,0.5879550576210022,284.8927917480469,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3000183105469,284.8960876464844,1.0,0.3310045003890991,1.0,1.0,0.0,1.0,-1.7524046897888184,1.7524021863937378,2.4848202428984223e-06,1.3470007181167605,0.9125420451164246,0.9125420451164246,0.0,49.60094451904297,64.0,42866.890625,0.0,454.91986083984375,1.0,281.255859375,283.9581298828125,296.4564819335937,299.276123046875,293.1499938964844,293.1499938964844,280.95001220703125,37209.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986727356910706,1.0,0.0,0.0,3.787487506866455,3.787513256072998,9.571846248945803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.55615234375,0.0,1700.96826171875,1895.4371337890625,0.0,2459.29638671875,0.9364016056060792,1.0,0.0,3.0,1.0,0.0
17828280,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.944675624370575,0.2892462313175201,0.2600720226764679,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8551625609397888,0.2181780040264129,0.207001581788063,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9480260610580444,0.2916325032711029,0.2042003124952316,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468339443206787,0.2115713357925415,0.2008205503225326,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.724107027053833,0.1300833821296692,0.5879550576210022,284.8927917480469,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3000183105469,284.8960876464844,1.0,0.3310045003890991,1.0,1.0,0.0,1.0,-1.7524046897888184,1.7524021863937378,2.4848202428984223e-06,1.3470007181167605,0.9125420451164246,0.9125420451164246,0.0,49.60094451904297,64.0,42866.890625,0.0,454.91986083984375,1.0,281.255859375,283.9581298828125,296.4564819335937,299.276123046875,293.1499938964844,293.1499938964844,280.95001220703125,37209.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986727356910706,1.0,0.0,0.0,3.787487506866455,3.787513256072998,9.571846248945803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.55615234375,0.0,1700.96826171875,1895.4371337890625,0.0,2459.29638671875,0.9364016056060792,1.0,0.0,3.0,1.0,0.0
17828340,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9321332573890686,0.2920985221862793,0.2626627087593078,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8457287549972534,0.2203657478094101,0.2091540247201919,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9336830377578736,0.2929393649101257,0.2051691859960556,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8374648690223694,0.2135248035192489,0.2027566879987716,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7167325615882874,0.131600335240364,0.5952275395393372,284.8575744628906,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3031921386719,284.8724365234375,1.0,0.336514264345169,1.0,1.0,0.0,1.0,-1.770320177078247,1.7703176736831665,2.5344961613882333e-06,1.3612221479415894,0.8109342455863953,0.8109342455863953,0.0,52.71474075317383,67.0,43322.1328125,0.0,475.3370666503906,1.0,280.9576416015625,283.9397277832031,296.4485168457031,299.3099060058594,293.1499938964844,293.1499938964844,281.25,43824.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095241785049438,1.0,0.0,0.0,3.461172580718994,3.461196184158325,7.993552344487398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.93701171875,0.0,1388.5780029296875,1895.4371337890625,0.0,2558.81201171875,0.8711661696434021,1.0,0.0,3.0,1.0,0.0
17828400,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9321332573890686,0.2920985221862793,0.2626627087593078,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8457287549972534,0.2203657478094101,0.2091540247201919,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9336830377578736,0.2929393649101257,0.2051691859960556,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8374648690223694,0.2135248035192489,0.2027566879987716,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7167325615882874,0.131600335240364,0.5952275395393372,284.8575744628906,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3031921386719,284.8724365234375,1.0,0.336514264345169,1.0,1.0,0.0,1.0,-1.770320177078247,1.7703176736831665,2.5344961613882333e-06,1.3612221479415894,0.8109342455863953,0.8109342455863953,0.0,52.71474075317383,67.0,43322.1328125,0.0,475.3370666503906,1.0,280.9576416015625,283.9397277832031,296.4485168457031,299.3099060058594,293.1499938964844,293.1499938964844,281.25,43824.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095241785049438,1.0,0.0,0.0,3.461172580718994,3.461196184158325,7.993552344487398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.93701171875,0.0,1388.5780029296875,1895.4371337890625,0.0,2558.81201171875,0.8711661696434021,1.0,0.0,3.0,1.0,0.0
17828460,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9257959127426147,0.2964974641799927,0.266336441040039,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8408271670341492,0.2234423756599426,0.2119079530239105,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9251624941825868,0.2955133318901062,0.2067869454622268,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8324798345565796,0.2163309156894683,0.2052640467882156,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.712929904460907,0.1337118595838546,0.6043084859848022,285.0486755371094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.319091796875,285.0466613769531,1.0,0.3421889841556549,1.0,1.0,0.0,1.0,-1.7938897609710691,1.7938871383666992,2.6006175630755024e-06,1.379825472831726,0.966067671775818,0.966067671775818,0.0,55.30186080932617,70.0,43522.13671875,0.0,498.1768798828125,1.0,281.2417297363281,284.0941467285156,296.3930358886719,299.1811218261719,293.1499938964844,293.1499938964844,280.95001220703125,31906.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984530329704285,1.0,0.0,0.0,3.6495473384857178,3.64957046508789,8.887329272511124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7470703125,0.0,1502.0379638671875,1895.4371337890625,0.0,2457.289794921875,0.9023085832595824,1.0,0.0,3.0,1.0,0.0
17828520,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9257959127426147,0.2964974641799927,0.266336441040039,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8408271670341492,0.2234423756599426,0.2119079530239105,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9251624941825868,0.2955133318901062,0.2067869454622268,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8324798345565796,0.2163309156894683,0.2052640467882156,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.712929904460907,0.1337118595838546,0.6043084859848022,285.0486755371094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.319091796875,285.0466613769531,1.0,0.3421889841556549,1.0,1.0,0.0,1.0,-1.7938897609710691,1.7938871383666992,2.6006175630755024e-06,1.379825472831726,0.966067671775818,0.966067671775818,0.0,55.30186080932617,70.0,43522.13671875,0.0,498.1768798828125,1.0,281.2417297363281,284.0941467285156,296.3930358886719,299.1811218261719,293.1499938964844,293.1499938964844,280.95001220703125,31906.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984530329704285,1.0,0.0,0.0,3.6495473384857178,3.64957046508789,8.887329272511124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7470703125,0.0,1502.0379638671875,1895.4371337890625,0.0,2457.289794921875,0.9023085832595824,1.0,0.0,3.0,1.0,0.0
17828580,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.91914165019989,0.2999716401100158,0.2698290646076202,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8359971642494202,0.226188912987709,0.2147387415170669,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9166289567947388,0.2974324822425842,0.2083777785301208,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8275423049926758,0.2188086807727813,0.2078401148319244,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7091472148895264,0.1356963366270065,0.6140185594558716,284.89581298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3241577148437,284.9032287597656,1.0,0.3480468094348907,1.0,1.0,0.0,1.0,-1.8181482553482056,1.818145632743836,2.66986262431601e-06,1.3990635871887207,0.8568708896636963,0.8568708896636963,0.0,58.06436920166016,73.0,44593.4453125,0.0,522.5656127929688,1.0,280.957275390625,283.9376525878906,296.4771728515625,299.3991394042969,293.1499938964844,293.1499938964844,281.25,38809.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811920166015625,1.0,0.0,0.0,3.5695416927337646,3.569565534591675,8.501943966621184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.51123046875,0.0,1466.0390625,1895.4371337890625,0.0,2580.887451171875,0.8894443511962891,1.0,0.0,3.0,1.0,0.0
17828640,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.91914165019989,0.2999716401100158,0.2698290646076202,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8359971642494202,0.226188912987709,0.2147387415170669,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9166289567947388,0.2974324822425842,0.2083777785301208,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8275423049926758,0.2188086807727813,0.2078401148319244,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7091472148895264,0.1356963366270065,0.6140185594558716,284.89581298828125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3241577148437,284.9032287597656,1.0,0.3480468094348907,1.0,1.0,0.0,1.0,-1.8181482553482056,1.818145632743836,2.66986262431601e-06,1.3990635871887207,0.8568708896636963,0.8568708896636963,0.0,58.06436920166016,73.0,44593.4453125,0.0,522.5656127929688,1.0,280.957275390625,283.9376525878906,296.4771728515625,299.3991394042969,293.1499938964844,293.1499938964844,281.25,38809.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811920166015625,1.0,0.0,0.0,3.5695416927337646,3.569565534591675,8.501943966621184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.51123046875,0.0,1466.0390625,1895.4371337890625,0.0,2580.887451171875,0.8894443511962891,1.0,0.0,3.0,1.0,0.0
17828700,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9155404567718506,0.3020325601100921,0.2714722752571106,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8333883285522461,0.2277166247367859,0.2160939872264862,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9121469855308532,0.2985973656177521,0.2090820372104644,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.82486492395401,0.2201910763978958,0.2090643644332885,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7070010900497437,0.1367865800857544,0.6187309622764587,285.05157470703125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3290100097656,285.066650390625,1.0,0.350968450307846,1.0,1.0,0.0,1.0,-1.829720377922058,1.8297176361083984,2.7032065190724097e-06,1.408187985420227,0.965840458869934,0.965840458869934,0.0,59.52471160888672,73.0,44283.2109375,0.0,534.8546142578125,1.0,281.200439453125,284.1026611328125,296.41668701171875,299.2145080566406,293.1499938964844,293.1499938964844,281.25,33313.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062325119972229,1.0,0.0,0.0,3.632756471633911,3.632779836654663,8.805740208117641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.79248046875,0.0,1494.0626220703125,1895.4371337890625,0.0,2528.54248046875,0.9018940925598145,1.0,0.0,3.0,1.0,0.0
17828760,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9138444662094116,0.3043918907642364,0.2735330760478973,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8320697546005249,0.2294427454471588,0.2176903337240219,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.909481644630432,0.3000264763832092,0.2100399434566497,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8234519958496094,0.2217638790607452,0.2105192989110946,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7060882449150085,0.1380183100700378,0.6241805553436279,285.0787048339844,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3372802734375,285.0773010253906,1.0,0.3539755344390869,1.0,1.0,0.0,1.0,-1.8435508012771609,1.843548059463501,2.743372306213132e-06,1.4190880060195925,1.0,1.0,0.0,60.784934997558594,76.0,44731.43359375,0.0,548.2050170898438,1.0,281.2427062988281,284.0973205566406,296.4322814941406,299.2943115234375,293.1499938964844,293.1499938964844,280.95001220703125,31599.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052002787590027,1.0,0.0,0.0,3.746814250946045,3.746838569641113,9.367369102619704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.8046875,0.0,1609.77294921875,1895.4371337890625,0.0,2519.06494140625,0.9237762093544006,1.0,0.0,3.0,1.0,0.0
17828820,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9084862470626832,0.3079494535923004,0.2771208882331848,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.828169047832489,0.2323527485132217,0.2206950187683105,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9026622772216796,0.30197274684906,0.2116678655147552,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.819348156452179,0.2243746966123581,0.2132406383752823,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7031035423278809,0.1401768624782562,0.634760856628418,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3409729003906,284.9030456542969,1.0,0.3600324988365173,1.0,1.0,0.0,1.0,-1.86939799785614,1.869395136833191,2.819492920025368e-06,1.439545512199402,0.9045904278755188,0.9045904278755188,0.0,63.66119766235352,79.0,46065.828125,0.0,575.2963256835938,1.0,280.95721435546875,283.9017639160156,296.509765625,299.5225830078125,293.1499938964844,293.1499938964844,280.6499938964844,37048.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207212686538696,1.0,0.0,0.0,3.7361347675323486,3.7361598014831534,9.314044859820568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.63916015625,0.0,1639.158203125,1895.4371337890625,0.0,2662.252685546875,0.9248549938201904,1.0,0.0,3.0,1.0,0.0
17828880,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9084862470626832,0.3079494535923004,0.2771208882331848,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.828169047832489,0.2323527485132217,0.2206950187683105,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9026622772216796,0.30197274684906,0.2116678655147552,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.819348156452179,0.2243746966123581,0.2132406383752823,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7031035423278809,0.1401768624782562,0.634760856628418,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3409729003906,284.9030456542969,1.0,0.3600324988365173,1.0,1.0,0.0,1.0,-1.86939799785614,1.869395136833191,2.819492920025368e-06,1.439545512199402,0.9045904278755188,0.9045904278755188,0.0,63.66119766235352,79.0,46065.828125,0.0,575.2963256835938,1.0,280.95721435546875,283.9017639160156,296.509765625,299.5225830078125,293.1499938964844,293.1499938964844,280.6499938964844,37048.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207212686538696,1.0,0.0,0.0,3.7361347675323486,3.7361598014831534,9.314044859820568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.63916015625,0.0,1639.158203125,1895.4371337890625,0.0,2662.252685546875,0.9248549938201904,1.0,0.0,3.0,1.0,0.0
17828940,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9015779495239258,0.311279147863388,0.2801209390163421,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8229079842567444,0.2350659370422363,0.2233344465494156,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8943684101104736,0.3035781979560852,0.2128403037786483,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8137959241867065,0.226774126291275,0.2155904173851013,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.698745846748352,0.1421891301870346,0.644241452217102,284.87603759765625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3412475585937,284.8882751464844,1.0,0.3659367263317108,1.0,1.0,0.0,1.0,-1.891783595085144,1.8917807340621948,2.886340325858328e-06,1.457218050956726,0.8187771439552307,0.8187771439552307,0.0,66.90128326416016,82.0,46660.703125,0.0,601.7246704101562,1.0,280.65802001953125,283.88397216796875,296.50372314453125,299.56591796875,293.1499938964844,293.1499938964844,280.95001220703125,42463.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831531286239624,1.0,0.0,0.0,3.449634313583374,3.449657440185547,7.940345767565304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8681640625,0.0,1367.1771240234375,1895.4371337890625,0.0,2762.705078125,0.8676635026931763,1.0,0.0,3.0,1.0,0.0
17829000,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9015779495239258,0.311279147863388,0.2801209390163421,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8229079842567444,0.2350659370422363,0.2233344465494156,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8943684101104736,0.3035781979560852,0.2128403037786483,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8137959241867065,0.226774126291275,0.2155904173851013,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.698745846748352,0.1421891301870346,0.644241452217102,284.87603759765625,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3412475585937,284.8882751464844,1.0,0.3659367263317108,1.0,1.0,0.0,1.0,-1.891783595085144,1.8917807340621948,2.886340325858328e-06,1.457218050956726,0.8187771439552307,0.8187771439552307,0.0,66.90128326416016,82.0,46660.703125,0.0,601.7246704101562,1.0,280.65802001953125,283.88397216796875,296.50372314453125,299.56591796875,293.1499938964844,293.1499938964844,280.95001220703125,42463.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831531286239624,1.0,0.0,0.0,3.449634313583374,3.449657440185547,7.940345767565304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8681640625,0.0,1367.1771240234375,1895.4371337890625,0.0,2762.705078125,0.8676635026931763,1.0,0.0,3.0,1.0,0.0
17829060,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.899146556854248,0.3161296248435974,0.28421351313591,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8208735585212708,0.2386606633663177,0.2265815287828445,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8901169896125793,0.3064219057559967,0.2146529704332351,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8114550709724426,0.2300128936767578,0.2185115814208984,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6974895000457764,0.1447754204273224,0.6554789543151855,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35601806640625,285.0472412109375,1.0,0.3719753324985504,1.0,1.0,0.0,1.0,-1.9197709560394287,1.91976797580719,2.971030426124344e-06,1.4792007207870483,0.9671502113342284,0.9671502113342284,0.0,69.55440521240234,85.0,46965.5390625,0.0,631.0055541992188,1.0,280.9416809082031,284.0240783691406,296.4562683105469,299.452392578125,293.1499938964844,293.1499938964844,280.6499938964844,31738.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221602439880371,1.0,0.0,0.0,3.644496202468872,3.644519567489624,8.86274619915639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.7958984375,0.0,1495.2164306640625,1895.4371337890625,0.0,2675.593994140625,0.9010119438171388,1.0,0.0,3.0,1.0,0.0
17829120,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.899146556854248,0.3161296248435974,0.28421351313591,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8208735585212708,0.2386606633663177,0.2265815287828445,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8901169896125793,0.3064219057559967,0.2146529704332351,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8114550709724426,0.2300128936767578,0.2185115814208984,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6974895000457764,0.1447754204273224,0.6554789543151855,285.0492553710937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35601806640625,285.0472412109375,1.0,0.3719753324985504,1.0,1.0,0.0,1.0,-1.9197709560394287,1.91976797580719,2.971030426124344e-06,1.4792007207870483,0.9671502113342284,0.9671502113342284,0.0,69.55440521240234,85.0,46965.5390625,0.0,631.0055541992188,1.0,280.9416809082031,284.0240783691406,296.4562683105469,299.452392578125,293.1499938964844,293.1499938964844,280.6499938964844,31738.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221602439880371,1.0,0.0,0.0,3.644496202468872,3.644519567489624,8.86274619915639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.7958984375,0.0,1495.2164306640625,1895.4371337890625,0.0,2675.593994140625,0.9010119438171388,1.0,0.0,3.0,1.0,0.0
17829180,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8960381150245667,0.3199732899665832,0.2880400419235229,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8185331225395203,0.2418736815452575,0.2298569828271865,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8854624032974243,0.3085798025131225,0.2164079695940017,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8087682127952576,0.2328719049692154,0.2214523404836654,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6960334777832031,0.147175058722496,0.6670975685119629,284.9042053222656,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.36041259765625,284.91094970703125,1.0,0.378150075674057,1.0,1.0,0.0,1.0,-1.9478942155838013,1.9478912353515625,3.0576754852518206e-06,1.5013810396194458,0.8647627234458923,0.8647627234458923,0.0,72.41887664794922,88.0,48173.49609375,0.0,661.8599853515625,1.0,280.65728759765625,283.8704528808594,296.535888671875,299.6756591796875,293.1499938964844,293.1499938964844,280.95001220703125,38241.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356724977493286,1.0,0.0,0.0,3.5781137943267822,3.5781373977661133,8.542826321900066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.37255859375,0.0,1471.0902099609375,1895.4371337890625,0.0,2801.3115234375,0.8910489678382874,1.0,0.0,3.0,1.0,0.0
17829240,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8960381150245667,0.3199732899665832,0.2880400419235229,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8185331225395203,0.2418736815452575,0.2298569828271865,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8854624032974243,0.3085798025131225,0.2164079695940017,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8087682127952576,0.2328719049692154,0.2214523404836654,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6960334777832031,0.147175058722496,0.6670975685119629,284.9042053222656,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.36041259765625,284.91094970703125,1.0,0.378150075674057,1.0,1.0,0.0,1.0,-1.9478942155838013,1.9478912353515625,3.0576754852518206e-06,1.5013810396194458,0.8647627234458923,0.8647627234458923,0.0,72.41887664794922,88.0,48173.49609375,0.0,661.8599853515625,1.0,280.65728759765625,283.8704528808594,296.535888671875,299.6756591796875,293.1499938964844,293.1499938964844,280.95001220703125,38241.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356724977493286,1.0,0.0,0.0,3.5781137943267822,3.5781373977661133,8.542826321900066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.37255859375,0.0,1471.0902099609375,1895.4371337890625,0.0,2801.3115234375,0.8910489678382874,1.0,0.0,3.0,1.0,0.0
17829300,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8942446112632751,0.3222474455833435,0.2898618876934051,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8171671628952026,0.2436465919017791,0.2314358204603195,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8829050660133362,0.3098861277103424,0.2172037661075592,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.807199239730835,0.2344541400671005,0.2228587716817855,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6951082348823547,0.148472860455513,0.672722578048706,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3650817871094,285.0688171386719,1.0,0.3812146186828613,1.0,1.0,0.0,1.0,-1.9613747596740725,1.961371660232544,3.099614787061e-06,1.51194965839386,0.9736443161964417,0.9736443161964417,0.0,73.9173812866211,88.0,47900.18359375,0.0,677.3548583984375,1.0,280.9007873535156,284.02886962890625,296.47955322265625,299.49578857421875,293.1499938964844,293.1499938964844,280.95001220703125,33018.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830580472946167,1.0,0.0,0.0,3.647648572921753,3.647672176361084,8.878084827301791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.54443359375,0.0,1508.259765625,1895.4371337890625,0.0,2753.85009765625,0.9048483967781068,1.0,0.0,3.0,1.0,0.0
