time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8938567638397217,0.3248068690299988,0.292109727859497,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8168747425079346,0.2456139475107193,0.2332614958286285,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8816576600074768,0.3114496171474457,0.2182580828666687,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8067496418952942,0.2362218797206878,0.2244997322559356,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.6952157020568848,0.1499084085226059,0.6790913939476013,285.0774230957031,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.37274169921875,285.076904296875,1.0,0.3843631744384765,1.0,1.0,0.0,1.0,-1.9771496057510376,1.97714638710022,3.14909516418993e-06,1.5243148803710938,1.0,1.0,0.0,75.1950912475586,91.0,48388.359375,0.0,694.1275024414062,1.0,280.9423522949219,284.0227966308594,296.4967041015625,299.58087158203125,293.1499938964844,293.1499938964844,280.6499938964844,31775.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300938010215759,1.0,0.0,0.0,3.755073070526123,3.755097389221192,9.408709615854604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.62744140625,0.0,1620.7196044921875,1895.4371337890625,0.0,2749.319091796875,0.925746738910675,1.0,0.0,3.0,1.0,0.0
17829420,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8912879228591919,0.3287488520145416,0.2960287034511566,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8150342106819153,0.2489790320396423,0.2366961240768432,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8776316046714783,0.3136626482009887,0.2200670391321182,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8045098185539246,0.2391907125711441,0.2275629639625549,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6942756175994873,0.1524356752634048,0.691361665725708,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3761291503906,284.9085998535156,1.0,0.3906751275062561,1.0,1.0,0.0,1.0,-2.0065715312957764,2.006568193435669,3.242678303649882e-06,1.547466278076172,0.9126999378204346,0.9126999378204346,0.0,78.14006805419922,94.0,49865.14453125,0.0,727.9644775390625,1.0,280.6561584472656,283.8300476074219,296.5704040527344,299.8149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36759.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452214598655701,1.0,0.0,0.0,3.751636266708374,3.751661539077759,9.391495723320986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.1875,0.0,1655.0484619140625,1895.4371337890625,0.0,2890.53564453125,0.9282774925231934,1.0,0.0,3.0,1.0,0.0
17829480,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8912879228591919,0.3287488520145416,0.2960287034511566,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8150342106819153,0.2489790320396423,0.2366961240768432,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8776316046714783,0.3136626482009887,0.2200670391321182,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8045098185539246,0.2391907125711441,0.2275629639625549,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6942756175994873,0.1524356752634048,0.691361665725708,284.90460205078125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3761291503906,284.9085998535156,1.0,0.3906751275062561,1.0,1.0,0.0,1.0,-2.0065715312957764,2.006568193435669,3.242678303649882e-06,1.547466278076172,0.9126999378204346,0.9126999378204346,0.0,78.14006805419922,94.0,49865.14453125,0.0,727.9644775390625,1.0,280.6561584472656,283.8300476074219,296.5704040527344,299.8149719238281,293.1499938964844,293.1499938964844,280.3500061035156,36759.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452214598655701,1.0,0.0,0.0,3.751636266708374,3.751661539077759,9.391495723320986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.1875,0.0,1655.0484619140625,1895.4371337890625,0.0,2890.53564453125,0.9282774925231934,1.0,0.0,3.0,1.0,0.0
17829540,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8871938586235046,0.3325949013233185,0.2994525134563446,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8118764758110046,0.2521582841873169,0.2397633045911789,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.872073769569397,0.315540462732315,0.2214228063821792,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8008562922477722,0.2419266253709793,0.2302266806364059,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6920148730278015,0.1547846347093582,0.7023512125015259,284.8836364746094,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.377197265625,284.8936462402344,1.0,0.396800696849823,1.0,1.0,0.0,1.0,-2.032391309738159,2.032387971878052,3.325951411170536e-06,1.5677220821380615,0.8332659602165222,0.8332659602165222,0.0,81.44451904296875,97.0,50601.3671875,0.0,760.8877563476562,1.0,280.3577575683594,283.80438232421875,296.56561279296875,299.8677673339844,293.1499938964844,293.1499938964844,280.6499938964844,41499.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556656241416931,1.0,0.0,0.0,3.5032012462615967,3.503224849700928,8.188860647351248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.0498046875,0.0,1415.392333984375,1895.4371337890625,0.0,2988.36181640625,0.8784780502319336,1.0,0.0,3.0,1.0,0.0
17829600,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8871938586235046,0.3325949013233185,0.2994525134563446,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8118764758110046,0.2521582841873169,0.2397633045911789,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.872073769569397,0.315540462732315,0.2214228063821792,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8008562922477722,0.2419266253709793,0.2302266806364059,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6920148730278015,0.1547846347093582,0.7023512125015259,284.8836364746094,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.377197265625,284.8936462402344,1.0,0.396800696849823,1.0,1.0,0.0,1.0,-2.032391309738159,2.032387971878052,3.325951411170536e-06,1.5677220821380615,0.8332659602165222,0.8332659602165222,0.0,81.44451904296875,97.0,50601.3671875,0.0,760.8877563476562,1.0,280.3577575683594,283.80438232421875,296.56561279296875,299.8677673339844,293.1499938964844,293.1499938964844,280.6499938964844,41499.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556656241416931,1.0,0.0,0.0,3.5032012462615967,3.503224849700928,8.188860647351248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.0498046875,0.0,1415.392333984375,1895.4371337890625,0.0,2988.36181640625,0.8784780502319336,1.0,0.0,3.0,1.0,0.0
17829660,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8868548274040222,0.3380427062511444,0.3040604591369629,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8116046190261841,0.2562631070613861,0.2434739172458648,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8699125647544861,0.3186672031879425,0.2234263122081756,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8002012968063354,0.2455237805843353,0.2334726452827453,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6924176216125488,0.1577271223068237,0.7151228785514832,285.05224609375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39227294921875,285.05035400390625,1.0,0.4030655026435852,1.0,1.0,0.0,1.0,-2.064018726348877,2.064015388488769,3.429343223615433e-06,1.592418193817139,0.9815792441368104,0.9815792441368104,0.0,84.08491516113281,100.0,50951.80078125,0.0,797.3035278320312,1.0,280.6423645019531,283.94451904296875,296.52490234375,299.7643127441406,293.1499938964844,293.1499938964844,280.3500061035156,31804.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474993705749512,1.0,0.0,0.0,3.690633535385132,3.690657138824463,9.088560659620272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.8935546875,0.0,1547.102294921875,1895.4371337890625,0.0,2911.854736328125,0.9113971590995787,1.0,0.0,3.0,1.0,0.0
17829720,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8868548274040222,0.3380427062511444,0.3040604591369629,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8116046190261841,0.2562631070613861,0.2434739172458648,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8699125647544861,0.3186672031879425,0.2234263122081756,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8002012968063354,0.2455237805843353,0.2334726452827453,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6924176216125488,0.1577271223068237,0.7151228785514832,285.05224609375,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.39227294921875,285.05035400390625,1.0,0.4030655026435852,1.0,1.0,0.0,1.0,-2.064018726348877,2.064015388488769,3.429343223615433e-06,1.592418193817139,0.9815792441368104,0.9815792441368104,0.0,84.08491516113281,100.0,50951.80078125,0.0,797.3035278320312,1.0,280.6423645019531,283.94451904296875,296.52490234375,299.7643127441406,293.1499938964844,293.1499938964844,280.3500061035156,31804.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474993705749512,1.0,0.0,0.0,3.690633535385132,3.690657138824463,9.088560659620272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.8935546875,0.0,1547.102294921875,1895.4371337890625,0.0,2911.854736328125,0.9113971590995787,1.0,0.0,3.0,1.0,0.0
17829780,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8857115507125854,0.3424052000045776,0.3083642721176147,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8109081387519836,0.259950190782547,0.2472015917301178,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8672298789024353,0.3210743963718414,0.2253566235303878,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7991015315055847,0.2487020194530487,0.2367203533649444,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6924938559532166,0.1604476422071457,0.7282094359397888,284.90899658203125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3969116210937,284.91485595703125,1.0,0.4094633460044861,1.0,1.0,0.0,1.0,-2.095604181289673,2.0956006050109863,3.534480811140384e-06,1.6171860694885254,0.8826999664306641,0.8826999664306641,0.0,86.9696044921875,103.0,52325.73828125,0.0,835.5448608398438,1.0,280.3568115234375,283.7870178222656,296.6011047363281,299.9954528808594,293.1499938964844,293.1499938964844,280.6499938964844,37704.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607816696166992,1.0,0.0,0.0,3.641691446304321,3.6417157649993896,8.849110031405871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.11328125,0.0,1536.669189453125,1895.4371337890625,0.0,3036.3359375,0.9047565460205078,1.0,0.0,3.0,1.0,0.0
17829840,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8857115507125854,0.3424052000045776,0.3083642721176147,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8109081387519836,0.259950190782547,0.2472015917301178,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8672298789024353,0.3210743963718414,0.2253566235303878,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7991015315055847,0.2487020194530487,0.2367203533649444,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6924938559532166,0.1604476422071457,0.7282094359397888,284.90899658203125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3969116210937,284.91485595703125,1.0,0.4094633460044861,1.0,1.0,0.0,1.0,-2.095604181289673,2.0956006050109863,3.534480811140384e-06,1.6171860694885254,0.8826999664306641,0.8826999664306641,0.0,86.9696044921875,103.0,52325.73828125,0.0,835.5448608398438,1.0,280.3568115234375,283.7870178222656,296.6011047363281,299.9954528808594,293.1499938964844,293.1499938964844,280.6499938964844,37704.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607816696166992,1.0,0.0,0.0,3.641691446304321,3.6417157649993896,8.849110031405871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.11328125,0.0,1536.669189453125,1895.4371337890625,0.0,3036.3359375,0.9047565460205078,1.0,0.0,3.0,1.0,0.0
17829900,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8848785758018494,0.3449580669403076,0.310417890548706,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8103407025337219,0.2619698345661163,0.2490011304616928,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8656445741653442,0.3225146830081939,0.2262384593486786,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7983201742172241,0.2504499852657318,0.2382729649543762,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6923077702522278,0.1619082689285278,0.7345247268676758,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4017028808594,285.0719909667969,1.0,0.4126322865486145,1.0,1.0,0.0,1.0,-2.110737562179565,2.110733985900879,3.5853479403158417e-06,1.6289798021316528,0.99327951669693,0.99327951669693,0.0,88.48058319091797,103.0,52048.703125,0.0,854.6967163085938,1.0,280.60235595703125,283.9450988769531,296.5487060546875,299.81756591796875,293.1499938964844,293.1499938964844,280.6499938964844,32970.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856132984161377,1.0,0.0,0.0,3.710111618041992,3.7101356983184814,9.184747682411398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.57421875,0.0,1578.0382080078125,1895.4371337890625,0.0,2992.743408203125,0.9186400771141052,1.0,0.0,3.0,1.0,0.0
17829960,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8853191137313843,0.3478073179721832,0.312916100025177,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.810786247253418,0.2641949653625488,0.2510605156421661,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8652111291885376,0.3242199718952179,0.2273852080106735,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.798582136631012,0.2523930370807647,0.2400706112384796,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.693062961101532,0.1635154336690902,0.7416257262229919,285.0862121582031,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4093933105469,285.08721923828125,1.0,0.415892481803894,1.0,1.0,0.0,1.0,-2.1282742023468018,2.128270387649536,3.644786602308159e-06,1.6426481008529663,1.0,1.0,0.0,89.7440414428711,106.0,52525.1015625,0.0,875.427978515625,1.0,280.642822265625,283.9487609863281,296.5662536621094,299.90435791015625,293.1499938964844,293.1499938964844,280.3500061035156,32471.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559361100196838,1.0,0.0,0.0,3.796468734741211,3.7964935302734375,9.617294836061774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.0146484375,0.0,1674.848388671875,1895.4371337890625,0.0,2990.897705078125,0.9355718493461608,1.0,0.0,3.0,1.0,0.0
17830020,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8855291604995728,0.3503073751926422,0.315427303314209,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8111072182655334,0.2663097083568573,0.2532061040401459,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8645926117897034,0.3256801664829254,0.2285592406988144,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.798709511756897,0.254219651222229,0.2419419139623642,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6937375664710999,0.1650730818510055,0.7491032481193542,284.9466247558594,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.41326904296875,284.9336242675781,1.0,0.4193237423896789,1.0,1.0,0.0,1.0,-2.146507978439331,2.1465044021606445,3.707234554894967e-06,1.6569125652313232,0.9636520147323608,0.9636520147323608,0.0,91.13362884521484,106.0,53952.59765625,0.0,897.578369140625,1.0,280.3902893066406,283.7679443359375,296.6370544433594,300.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,33871.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654266595840454,1.0,0.0,0.0,3.835384607315064,3.8354101181030273,9.81547145784134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.525390625,0.0,1732.6280517578125,1895.4371337890625,0.0,3079.907958984375,0.944707989692688,1.0,0.0,3.0,1.0,0.0
17830080,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8845098614692688,0.352247029542923,0.3173108100891113,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8104669451713562,0.2680489718914032,0.2549619078636169,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8629613518714905,0.3267189264297485,0.2293913513422012,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.797857940196991,0.2556949257850647,0.2434498369693756,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6934859156608582,0.1663639694452285,0.7553495168685913,284.9183349609375,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4128112792969,284.9214782714844,1.0,0.4224283993244171,1.0,1.0,0.0,1.0,-2.161194324493408,2.1611905097961426,3.7579586660285713e-06,1.6684082746505735,0.9360049366950988,0.9360049366950988,0.0,92.6897964477539,109.0,54202.5859375,0.0,917.2685546875,1.0,280.3558349609375,283.7538452148437,296.6365051269531,300.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,36171.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703151941299438,1.0,0.0,0.0,3.8101537227630615,3.810179471969605,9.68675408330455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.35546875,0.0,1720.094970703125,1895.4371337890625,0.0,3125.767333984375,0.9410834908485411,1.0,0.0,3.0,1.0,0.0
17830140,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8818051218986511,0.3563185930252075,0.3209815919399261,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8085820078849792,0.2716113328933716,0.2584082782268524,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8590086102485657,0.3288076221942901,0.2309028953313827,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7955174446105957,0.2586875855922699,0.2463678270578384,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6923811435699463,0.1689670830965042,0.7675303816795349,284.8856811523437,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41143798828125,284.8940734863281,1.0,0.4287320673465729,1.0,1.0,0.0,1.0,-2.189693689346313,2.189689874649048,3.857331194012659e-06,1.690645694732666,0.8539769649505615,0.8539769649505615,0.0,96.08405303955078,112.0,55090.8671875,0.0,957.5580444335938,1.0,280.0571594238281,283.7094421386719,296.6351318359375,300.2138366699219,293.1499938964844,293.1499938964844,280.3500061035156,40726.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805093169212341,1.0,0.0,0.0,3.5998902320861816,3.59991455078125,8.647126605865196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.953125,0.0,1513.0123291015625,1895.4371337890625,0.0,3221.353271484375,0.8988803029060364,1.0,0.0,3.0,1.0,0.0
17830200,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8818051218986511,0.3563185930252075,0.3209815919399261,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8085820078849792,0.2716113328933716,0.2584082782268524,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8590086102485657,0.3288076221942901,0.2309028953313827,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7955174446105957,0.2586875855922699,0.2463678270578384,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6923811435699463,0.1689670830965042,0.7675303816795349,284.8856811523437,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.41143798828125,284.8940734863281,1.0,0.4287320673465729,1.0,1.0,0.0,1.0,-2.189693689346313,2.189689874649048,3.857331194012659e-06,1.690645694732666,0.8539769649505615,0.8539769649505615,0.0,96.08405303955078,112.0,55090.8671875,0.0,957.5580444335938,1.0,280.0571594238281,283.7094421386719,296.6351318359375,300.2138366699219,293.1499938964844,293.1499938964844,280.3500061035156,40726.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805093169212341,1.0,0.0,0.0,3.5998902320861816,3.59991455078125,8.647126605865196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.953125,0.0,1513.0123291015625,1895.4371337890625,0.0,3221.353271484375,0.8988803029060364,1.0,0.0,3.0,1.0,0.0
17830260,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8824405670166016,0.3620332777500152,0.3258007764816284,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.809353232383728,0.276130199432373,0.2624877095222473,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.858026385307312,0.3321774303913116,0.233061745762825,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7958792448043823,0.2625797688961029,0.2498698383569717,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6936693787574768,0.17219178378582,0.781479001045227,285.0578918457031,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4248046875,285.0567932128906,1.0,0.4351591467857361,1.0,1.0,0.0,1.0,-2.2239291667938232,2.2239253520965576,3.978329459641827e-06,1.7172341346740725,1.0,1.0,0.0,98.74066162109376,115.0,55428.421875,0.0,1001.8236694335938,1.0,280.34307861328125,283.8588256835937,296.6000366210937,300.115478515625,293.1499938964844,293.1499938964844,280.04998779296875,32126.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733228445053101,1.0,0.0,0.0,3.76984429359436,3.7698686122894287,9.482876635047433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4541015625,0.0,1640.7027587890625,1895.4371337890625,0.0,3153.97802734375,0.9295048713684082,1.0,0.0,3.0,1.0,0.0
17830320,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8824405670166016,0.3620332777500152,0.3258007764816284,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.809353232383728,0.276130199432373,0.2624877095222473,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.858026385307312,0.3321774303913116,0.233061745762825,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7958792448043823,0.2625797688961029,0.2498698383569717,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6936693787574768,0.17219178378582,0.781479001045227,285.0578918457031,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4248046875,285.0567932128906,1.0,0.4351591467857361,1.0,1.0,0.0,1.0,-2.2239291667938232,2.2239253520965576,3.978329459641827e-06,1.7172341346740725,1.0,1.0,0.0,98.74066162109376,115.0,55428.421875,0.0,1001.8236694335938,1.0,280.34307861328125,283.8588256835937,296.6000366210937,300.115478515625,293.1499938964844,293.1499938964844,280.04998779296875,32126.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733228445053101,1.0,0.0,0.0,3.76984429359436,3.7698686122894287,9.482876635047433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4541015625,0.0,1640.7027587890625,1895.4371337890625,0.0,3153.97802734375,0.9295048713684082,1.0,0.0,3.0,1.0,0.0
17830380,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8822702765464783,0.3665891587734222,0.3302896916866302,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8096749782562256,0.2801916599273681,0.266575425863266,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8565242886543274,0.3348045945167541,0.2351452261209488,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7957911491394043,0.2660245895385742,0.2533742189407348,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6946144104003906,0.1751662194728851,0.7957329154014587,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42724609375,284.9188537597656,1.0,0.4417148232460022,1.0,1.0,0.0,1.0,-2.2580692768096924,2.258065223693848,4.101199010619894e-06,1.7438764572143557,0.9112290740013124,0.9112290740013124,0.0,101.65841674804688,118.0,56997.98046875,0.0,1048.1968994140625,1.0,280.0572204589844,283.69366455078125,296.6715087890625,300.3543395996094,293.1499938964844,293.1499938964844,279.75,36985.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859942555427551,1.0,0.0,0.0,3.743883848190308,3.743909120559693,9.35272225888184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.607421875,0.0,1647.714111328125,1895.4371337890625,0.0,3272.72705078125,0.9269692301750184,1.0,0.0,3.0,1.0,0.0
17830440,297.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8822702765464783,0.3665891587734222,0.3302896916866302,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8096749782562256,0.2801916599273681,0.266575425863266,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8565242886543274,0.3348045945167541,0.2351452261209488,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7957911491394043,0.2660245895385742,0.2533742189407348,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6946144104003906,0.1751662194728851,0.7957329154014587,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.42724609375,284.9188537597656,1.0,0.4417148232460022,1.0,1.0,0.0,1.0,-2.2580692768096924,2.258065223693848,4.101199010619894e-06,1.7438764572143557,0.9112290740013124,0.9112290740013124,0.0,101.65841674804688,118.0,56997.98046875,0.0,1048.1968994140625,1.0,280.0572204589844,283.69366455078125,296.6715087890625,300.3543395996094,293.1499938964844,293.1499938964844,279.75,36985.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859942555427551,1.0,0.0,0.0,3.743883848190308,3.743909120559693,9.35272225888184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.607421875,0.0,1647.714111328125,1895.4371337890625,0.0,3272.72705078125,0.9269692301750184,1.0,0.0,3.0,1.0,0.0
17830500,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.881512463092804,0.3687061369419098,0.3322748243808746,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.8092837333679199,0.2821067869663238,0.2684614658355713,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8551786541938782,0.3359555006027221,0.2360161691904068,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.7951773405075073,0.267625629901886,0.2549665570259094,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6945517659187317,0.1765602976083755,0.8023324012756348,284.8245849609375,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4267883300781,284.82373046875,1.0,0.444922000169754,1.0,1.0,0.0,1.0,-2.273606061935425,2.27360200881958,4.157721377850976e-06,1.755971074104309,0.8264947533607483,0.8264947533607483,0.0,103.28861236572266,118.0,57852.9140625,0.0,1070.8843994140625,1.0,279.7983703613281,283.581787109375,296.6990661621094,300.5142517089844,293.1499938964844,293.1499938964844,279.75,41071.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933383822441101,1.0,0.0,0.0,3.652822971343994,3.6528480052948,8.90329033609305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.9384765625,0.0,1574.2890625,1895.4371337890625,0.0,3341.41357421875,0.9069756269454956,1.0,0.0,3.0,1.0,0.0
17830560,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8806543350219727,0.3709681332111358,0.3342056572437286,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8087952733039856,0.2840821146965027,0.2703019976615906,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8537414073944092,0.3371897041797638,0.236840084195137,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7944615483283997,0.2692765593528747,0.2565086483955383,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6943779587745667,0.1779789924621582,0.8087363243103027,284.9039611816406,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4270935058594,284.9103088378906,1.0,0.4480834901332855,1.0,1.0,0.0,1.0,-2.28866982460022,2.288665533065796,4.212877229292644e-06,1.767676591873169,0.8492502570152283,0.8492502570152283,0.0,104.94712829589844,121.0,57915.63671875,0.0,1093.4488525390625,1.0,279.7580261230469,283.663818359375,296.6747741699219,300.4266052246094,293.1499938964844,293.1499938964844,280.04998779296875,40090.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948994874954224,1.0,0.0,0.0,3.541409730911255,3.541433572769165,8.368462545149669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.2353515625,0.0,1445.3721923828125,1895.4371337890625,0.0,3355.995361328125,0.8857278823852539,1.0,0.0,3.0,1.0,0.0
17830620,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8819782733917236,0.3768318593502044,0.3392055928707123,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.810273289680481,0.2888670265674591,0.2746528685092926,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8535361289978027,0.3407327234745025,0.239148810505867,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7955294847488403,0.2733661830425262,0.2602172195911407,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6962833404541016,0.1813863217830658,0.8235453367233276,285.0536499023437,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4400329589844,285.0519714355469,1.0,0.4546177983283996,1.0,1.0,0.0,1.0,-2.324913501739502,2.324909210205078,4.347019967099186e-06,1.79576313495636,0.9912715554237366,0.9912715554237366,0.0,107.53125,124.0,58362.06640625,0.0,1143.255615234375,1.0,280.0426940917969,283.7924194335937,296.6484680175781,300.3451232910156,293.1499938964844,293.1499938964844,279.75,31877.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884453773498535,1.0,0.0,0.0,3.722539186477661,3.7225632667541504,9.246382433047984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.9609375,0.0,1583.922607421875,1895.4371337890625,0.0,3295.666015625,0.9185873866081238,1.0,0.0,3.0,1.0,0.0
17830680,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8819782733917236,0.3768318593502044,0.3392055928707123,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.810273289680481,0.2888670265674591,0.2746528685092926,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8535361289978027,0.3407327234745025,0.239148810505867,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7955294847488403,0.2733661830425262,0.2602172195911407,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6962833404541016,0.1813863217830658,0.8235453367233276,285.0536499023437,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4400329589844,285.0519714355469,1.0,0.4546177983283996,1.0,1.0,0.0,1.0,-2.324913501739502,2.324909210205078,4.347019967099186e-06,1.79576313495636,0.9912715554237366,0.9912715554237366,0.0,107.53125,124.0,58362.06640625,0.0,1143.255615234375,1.0,280.0426940917969,283.7924194335937,296.6484680175781,300.3451232910156,293.1499938964844,293.1499938964844,279.75,31877.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884453773498535,1.0,0.0,0.0,3.722539186477661,3.7225632667541504,9.246382433047984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.9609375,0.0,1583.922607421875,1895.4371337890625,0.0,3295.666015625,0.9185873866081238,1.0,0.0,3.0,1.0,0.0
17830740,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8821463584899902,0.3814535140991211,0.343748539686203,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8109922409057617,0.2931270003318786,0.2789296507835388,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8524892926216125,0.3434624969959259,0.2413016110658645,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7958343029022217,0.276944100856781,0.2638491690158844,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6975523829460144,0.184488907456398,0.8383945226669312,284.9189147949219,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4414367675781,284.9234619140625,1.0,0.4612594544887543,1.0,1.0,0.0,1.0,-2.3603005409240723,2.3602960109710693,4.480364623304922e-06,1.8233163356781008,0.9006958603858948,0.9006958603858948,0.0,110.4831314086914,127.0,59940.359375,0.0,1194.927978515625,1.0,279.756591796875,283.635986328125,296.7177124023437,300.5850830078125,293.1499938964844,293.1499938964844,280.04998779296875,37059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007635116577148,1.0,0.0,0.0,3.69020414352417,3.6902287006378174,9.086446084438647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.5693359375,0.0,1586.3760986328125,1895.4371337890625,0.0,3410.700439453125,0.9151960611343384,1.0,0.0,3.0,1.0,0.0
17830800,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8821463584899902,0.3814535140991211,0.343748539686203,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8109922409057617,0.2931270003318786,0.2789296507835388,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8524892926216125,0.3434624969959259,0.2413016110658645,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7958343029022217,0.276944100856781,0.2638491690158844,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6975523829460144,0.184488907456398,0.8383945226669312,284.9189147949219,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4414367675781,284.9234619140625,1.0,0.4612594544887543,1.0,1.0,0.0,1.0,-2.3603005409240723,2.3602960109710693,4.480364623304922e-06,1.8233163356781008,0.9006958603858948,0.9006958603858948,0.0,110.4831314086914,127.0,59940.359375,0.0,1194.927978515625,1.0,279.756591796875,283.635986328125,296.7177124023437,300.5850830078125,293.1499938964844,293.1499938964844,280.04998779296875,37059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007635116577148,1.0,0.0,0.0,3.69020414352417,3.6902287006378174,9.086446084438647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.5693359375,0.0,1586.3760986328125,1895.4371337890625,0.0,3410.700439453125,0.9151960611343384,1.0,0.0,3.0,1.0,0.0
17830860,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8823563456535339,0.386894166469574,0.3484224379062652,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8115895390510559,0.2976530492305755,0.2831633388996124,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8513921499252319,0.3466450572013855,0.2434411197900772,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7959920167922974,0.2807318270206451,0.2674044966697693,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6985503435134888,0.1876095831394195,0.8526281118392944,285.0910339355469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4487609863281,285.09234619140625,1.0,0.467831939458847,1.0,1.0,0.0,1.0,-2.394939661026001,2.394934892654419,4.61269974039169e-06,1.8501605987548828,1.0,1.0,0.0,113.48201751708984,130.0,60127.7734375,0.0,1247.2896728515625,1.0,280.0434875488281,283.7973022460937,296.69122314453125,300.5025329589844,293.1499938964844,293.1499938964844,279.75,32992.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967918157577515,1.0,0.0,0.0,3.827226638793945,3.82725191116333,9.77375975708128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.98828125,0.0,1715.8271484375,1895.4371337890625,0.0,3373.6611328125,0.9428206086158752,1.0,0.0,3.0,1.0,0.0
17830920,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8823563456535339,0.386894166469574,0.3484224379062652,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.8115895390510559,0.2976530492305755,0.2831633388996124,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8513921499252319,0.3466450572013855,0.2434411197900772,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.7959920167922974,0.2807318270206451,0.2674044966697693,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6985503435134888,0.1876095831394195,0.8526281118392944,285.0910339355469,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4487609863281,285.09234619140625,1.0,0.467831939458847,1.0,1.0,0.0,1.0,-2.394939661026001,2.394934892654419,4.61269974039169e-06,1.8501605987548828,1.0,1.0,0.0,113.48201751708984,130.0,60127.7734375,0.0,1247.2896728515625,1.0,280.0434875488281,283.7973022460937,296.69122314453125,300.5025329589844,293.1499938964844,293.1499938964844,279.75,32992.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967918157577515,1.0,0.0,0.0,3.827226638793945,3.82725191116333,9.77375975708128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.98828125,0.0,1715.8271484375,1895.4371337890625,0.0,3373.6611328125,0.9428206086158752,1.0,0.0,3.0,1.0,0.0
17830980,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8806624412536621,0.3908616304397583,0.3525207042694092,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8105255961418152,0.3012436628341675,0.286959558725357,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8486454486846924,0.3486924469470978,0.2452249526977539,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.794409990310669,0.2835889458656311,0.2705072462558746,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6977346539497375,0.1899181604385376,0.8646841049194336,284.9262084960937,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4427795410156,284.9285583496094,1.0,0.4741825759410858,1.0,1.0,0.0,1.0,-2.4247872829437256,2.4247827529907227,4.728591193270404e-06,1.873425960540772,0.9495359659194946,0.9495359659194946,0.0,117.10343933105467,118.0,61899.88671875,0.0,1297.7672119140625,1.0,279.7557678222656,283.60205078125,296.75537109375,300.747802734375,293.1499938964844,293.1499938964844,279.45001220703125,35964.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909300684928894,1.0,0.0,0.0,3.845048189163208,3.84507417678833,9.864994581221254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.3623046875,0.0,1760.9127197265625,1895.4371337890625,0.0,3490.112548828125,0.948829472064972,1.0,0.0,3.0,1.0,0.0
17831040,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8806624412536621,0.3908616304397583,0.3525207042694092,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8105255961418152,0.3012436628341675,0.286959558725357,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8486454486846924,0.3486924469470978,0.2452249526977539,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.794409990310669,0.2835889458656311,0.2705072462558746,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6977346539497375,0.1899181604385376,0.8646841049194336,284.9262084960937,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4427795410156,284.9285583496094,1.0,0.4741825759410858,1.0,1.0,0.0,1.0,-2.4247872829437256,2.4247827529907227,4.728591193270404e-06,1.873425960540772,0.9495359659194946,0.9495359659194946,0.0,117.10343933105467,118.0,61899.88671875,0.0,1297.7672119140625,1.0,279.7557678222656,283.60205078125,296.75537109375,300.747802734375,293.1499938964844,293.1499938964844,279.45001220703125,35964.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909300684928894,1.0,0.0,0.0,3.845048189163208,3.84507417678833,9.864994581221254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.3623046875,0.0,1760.9127197265625,1895.4371337890625,0.0,3490.112548828125,0.948829472064972,1.0,0.0,3.0,1.0,0.0
17831100,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8828122019767761,0.3924978375434875,0.3540506362915039,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.812623143196106,0.3027345240116119,0.2884310483932495,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8499997854232788,0.3493604958057403,0.2457493543624878,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7963098883628845,0.2847027778625488,0.2716286480426788,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6996278166770935,0.1907778829336166,0.8688575625419617,284.82177734375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4366149902344,284.8197326660156,1.0,0.475124716758728,1.0,1.0,0.0,1.0,-2.4353890419006348,2.4353842735290527,4.770121904584812e-06,1.8816940784454343,0.8567288517951965,0.8567288517951965,0.0,117.00755310058594,118.0,62790.16796875,0.0,1310.2271728515625,1.0,279.49560546875,283.4754333496094,296.7806701660156,300.9090576171875,293.1499938964844,293.1499938964844,279.45001220703125,39988.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162244200706482,1.0,0.0,0.0,3.771486520767212,3.771512508392334,9.491141099715604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.4736328125,0.0,1703.4140625,1895.4371337890625,0.0,3554.275146484375,0.9328085780143738,1.0,0.0,3.0,1.0,0.0
17831160,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8872801065444946,0.3942691385746002,0.3554359376430511,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.816627562046051,0.3042336702346802,0.2897307574748993,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.853425145149231,0.350065529346466,0.2461362183094024,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.800229549407959,0.2858070135116577,0.2725674211978912,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7032628655433655,0.1915877759456634,0.8721513152122498,284.8888854980469,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4313659667969,284.8948974609375,1.0,0.4751132130622864,1.0,1.0,0.0,1.0,-2.444164991378784,2.444160223007202,4.804565378435655e-06,1.8884971141815183,0.868032693862915,0.868032693862915,0.0,115.62174987792967,106.0,62687.37890625,0.0,1315.1707763671875,1.0,279.45709228515625,283.5474548339844,296.7578125,300.8150939941406,293.1499938964844,293.1499938964844,279.75,40104.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174689650535583,1.0,0.0,0.0,3.659233093261719,3.659257888793945,8.934565585150267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.0673828125,0.0,1574.2550048828125,1895.4371337890625,0.0,3565.782470703125,0.911389172077179,1.0,0.0,3.0,1.0,0.0
