time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8966897130012512,0.3972502052783966,0.3576087057590484,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8245382308959961,0.3064928352832794,0.2915073931217193,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8611515760421753,0.3515286743640899,0.2468442469835281,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8082988262176514,0.2875556349754333,0.2738794386386871,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7105729579925537,0.1928298771381378,0.876436173915863,285.0470275878906,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4330139160156,285.049072265625,1.0,0.4742299616336822,1.0,1.0,0.0,1.0,-2.456479549407959,2.456474781036377,4.852958227274939e-06,1.8979629278182983,0.9827412962913512,0.9827412962913512,0.0,112.36160278320312,106.0,62406.421875,0.0,1316.642578125,1.0,279.7176513671875,283.701904296875,296.7128295898437,300.6375427246094,293.1499938964844,293.1499938964844,279.75,33385.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108456969261168,1.0,0.0,0.0,3.741466999053955,3.7414915561676025,9.34065099045256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.3759765625,0.0,1617.2757568359375,1895.4371337890625,0.0,3504.45068359375,0.9254631996154784,1.0,0.0,3.0,1.0,0.0
17831280,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9054144024848938,0.399319440126419,0.359354019165039,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.83170086145401,0.3080911934375763,0.2928705215454101,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8685736060142517,0.3526103794574737,0.2474943101406097,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8154181241989136,0.2888071238994598,0.2749176621437073,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7169333696365356,0.1937238276004791,0.8797705173492432,285.0424194335937,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43536376953125,285.0410461425781,1.0,0.4732914566993713,1.0,1.0,0.0,1.0,-2.466248035430908,2.466243028640747,4.891594926448306e-06,1.9055089950561523,1.0,1.0,0.0,109.40228271484376,94.0,62776.16015625,0.0,1316.2332763671875,1.0,279.743408203125,283.68798828125,296.7346496582031,300.7138366699219,293.1499938964844,293.1499938964844,279.45001220703125,32695.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103057980537416,1.0,0.0,0.0,3.805407047271729,3.805432081222534,9.662634283813532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.857421875,0.0,1687.2628173828125,1895.4371337890625,0.0,3499.441650390625,0.93784898519516,1.0,0.0,3.0,1.0,0.0
17831340,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9326303005218506,0.4030510485172272,0.3627139925956726,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.85260409116745,0.3113294541835785,0.2957836389541626,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.890377938747406,0.3542940318584442,0.2486155331134796,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350468873977661,0.291201651096344,0.2770333886146545,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7341281771659851,0.1954351812601089,0.8865147233009338,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.428466796875,284.9137878417969,1.0,0.4697572290897369,1.0,1.0,0.0,1.0,-2.485783815383911,2.48577880859375,4.969503606844228e-06,1.9206870794296265,0.9077064394950868,0.9077064394950868,0.0,101.20209503173828,82.0,64065.38671875,0.0,1305.6907958984375,1.0,279.4569702148437,283.535888671875,296.8006591796875,300.9330749511719,293.1499938964844,293.1499938964844,279.1499938964844,37537.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199478030204772,1.0,0.0,0.0,3.751929998397827,3.751955270767212,9.392965694132728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.095703125,0.0,1661.37646484375,1895.4371337890625,0.0,3588.6767578125,0.9293221235275269,1.0,0.0,3.0,1.0,0.0
17831400,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9326303005218506,0.4030510485172272,0.3627139925956726,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.85260409116745,0.3113294541835785,0.2957836389541626,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.890377938747406,0.3542940318584442,0.2486155331134796,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8350468873977661,0.291201651096344,0.2770333886146545,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7341281771659851,0.1954351812601089,0.8865147233009338,284.91046142578125,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.428466796875,284.9137878417969,1.0,0.4697572290897369,1.0,1.0,0.0,1.0,-2.485783815383911,2.48577880859375,4.969503606844228e-06,1.9206870794296265,0.9077064394950868,0.9077064394950868,0.0,101.20209503173828,82.0,64065.38671875,0.0,1305.6907958984375,1.0,279.4569702148437,283.535888671875,296.8006591796875,300.9330749511719,293.1499938964844,293.1499938964844,279.1499938964844,37537.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199478030204772,1.0,0.0,0.0,3.751929998397827,3.751955270767212,9.392965694132728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.095703125,0.0,1661.37646484375,1895.4371337890625,0.0,3588.6767578125,0.9293221235275269,1.0,0.0,3.0,1.0,0.0
17831460,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9660869240760804,0.4066604971885681,0.3654745519161224,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8805559277534485,0.3143745958805084,0.2982352077960968,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9200160503387452,0.3557565808296203,0.2493128776550293,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8607272505760193,0.2933718562126159,0.2786733508110046,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7562899589538574,0.1969196647405624,0.8913450837135315,284.9069519042969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4205627441406,284.91033935546875,1.0,0.4648785591125488,1.0,1.0,0.0,1.0,-2.500657796859741,2.50065279006958,5.029025487601757e-06,1.9321308135986328,0.8506779074668884,0.8506779074668884,0.0,91.90755462646484,70.0,64675.37109375,0.0,1284.51513671875,1.0,279.1578063964844,283.5101318359375,296.80914306640625,300.9903564453125,293.1499938964844,293.1499938964844,279.45001220703125,39863.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255760312080384,1.0,0.0,0.0,3.551220655441284,3.5512444972991943,8.414893386543554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.37890625,0.0,1454.1519775390625,1895.4371337890625,0.0,3640.525390625,0.8875784277915955,1.0,0.0,3.0,1.0,0.0
17831520,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9660869240760804,0.4066604971885681,0.3654745519161224,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8805559277534485,0.3143745958805084,0.2982352077960968,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9200160503387452,0.3557565808296203,0.2493128776550293,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8607272505760193,0.2933718562126159,0.2786733508110046,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7562899589538574,0.1969196647405624,0.8913450837135315,284.9069519042969,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.4205627441406,284.91033935546875,1.0,0.4648785591125488,1.0,1.0,0.0,1.0,-2.500657796859741,2.50065279006958,5.029025487601757e-06,1.9321308135986328,0.8506779074668884,0.8506779074668884,0.0,91.90755462646484,70.0,64675.37109375,0.0,1284.51513671875,1.0,279.1578063964844,283.5101318359375,296.80914306640625,300.9903564453125,293.1499938964844,293.1499938964844,279.45001220703125,39863.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255760312080384,1.0,0.0,0.0,3.551220655441284,3.5512444972991943,8.414893386543554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.37890625,0.0,1454.1519775390625,1895.4371337890625,0.0,3640.525390625,0.8875784277915955,1.0,0.0,3.0,1.0,0.0
17831580,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.4112447202205658,0.3680088520050049,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9194349646568298,0.3178817927837372,0.3009493052959442,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9616360068321228,0.3580358028411865,0.250429630279541,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8964254260063171,0.2960207462310791,0.2805937528610229,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7872488498687744,0.1987322270870208,0.8969504833221436,285.0349426269531,284.95001220703125,297.4256896972656,293.8139343261719,297.4242858886719,297.4256896972656,285.0322265625,1.0,0.459910899400711,1.0,1.0,0.0,1.0,-2.516725778579712,2.516720533370972,5.093959771329537e-06,1.944609522819519,0.9665815830230712,0.9665815830230712,0.0,82.22294616699219,70.0,64718.17578125,0.0,1263.161376953125,1.0,279.4393920898437,283.6286926269531,296.7911682128906,300.8882141113281,293.1499938964844,293.1499938964844,279.45001220703125,32496.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918119251728058,1.0,0.0,0.0,3.695334434509277,3.695358276367188,9.11172833184537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.4697265625,0.0,1557.654296875,1895.4371337890625,0.0,3571.7919921875,0.9129269123077391,1.0,0.0,3.0,1.0,0.0
17831640,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.4117814600467682,0.3654043078422546,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.922838032245636,0.3182244002819061,0.3012609779834747,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9646260142326356,0.358249694108963,0.2505741417407989,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8993008136749268,0.296277105808258,0.2808237969875335,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7897620797157288,0.1989088505506515,0.8976648449897766,285.0297241210937,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4263916015625,285.02685546875,1.0,0.4592999517917633,1.0,1.0,0.0,1.0,-2.5162672996521,2.5162622928619385,5.092148512630956e-06,1.9442774057388303,0.96798175573349,0.96798175573349,0.0,81.5301284790039,73.0,64765.3515625,0.0,1259.1331787109375,1.0,279.442138671875,283.6227111816406,296.7977905273437,300.9049377441406,293.1499938964844,293.1499938964844,279.1499938964844,32565.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182330965995787,1.0,0.0,0.0,3.705950975418091,3.705974817276001,9.164158996100014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.95703125,0.0,1570.217041015625,1895.4371337890625,0.0,3572.84326171875,0.9153555035591124,1.0,0.0,3.0,1.0,0.0
17831700,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.4151716828346252,0.3564481139183044,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9337694048881532,0.3198485076427459,0.3029040992259979,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9734013080596924,0.3590875267982483,0.2512856423854828,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.908522129058838,0.2974410355091095,0.2820257544517517,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.79768306016922,0.199713721871376,0.9014978408813475,284.8786926269531,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4317932128906,284.8724060058594,1.0,0.4577881395816803,1.0,1.0,0.0,1.0,-2.5140342712402344,2.514029026031494,5.08300900037284e-06,1.9424967765808103,0.8704910278320312,0.8704910278320312,0.0,79.5370101928711,73.0,65607.3984375,0.0,1248.0341796875,1.0,279.1966552734375,283.45440673828125,296.8612976074219,301.1453552246094,293.1499938964844,293.1499938964844,279.1499938964844,36832.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245135188102722,1.0,0.0,0.0,3.689117908477783,3.689142227172852,9.081097687158036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.302734375,0.0,1583.4212646484375,1895.4371337890625,0.0,3630.75244140625,0.9122028946876526,1.0,0.0,3.0,1.0,0.0
17831760,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.419096827507019,0.3514729738235473,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.94046151638031,0.3212822675704956,0.304265022277832,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9781635999679564,0.3596826493740082,0.251715749502182,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9144193530082704,0.2984123229980469,0.2829557359218597,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8024445176124573,0.2003752738237381,0.9044806361198424,284.878173828125,284.95001220703125,297.4962463378906,293.8388977050781,297.488037109375,297.4394226074219,284.8656616210937,1.0,0.4568359553813934,0.8882459402084351,0.8882459402084351,0.2000000029802322,1.0,-2.5148839950561523,2.187690258026123,0.3271938264369964,1.617333173751831,0.8469817042350769,0.8469817042350769,0.0,78.31737518310547,76.0,63606.88671875,0.0,1242.4622802734375,1.0,279.1573486328125,283.4161071777344,296.8569641113281,301.0625,293.1499938964844,293.1499938964844,279.45001220703125,39099.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925864577293396,1.0,0.0,0.0,3.5943007469177246,3.5943245887756348,8.62029423842614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.951171875,0.0,1494.916015625,1895.4371337890625,0.0,3643.178466796875,0.8949276804924011,1.0,0.0,3.0,1.0,0.0
17831820,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.4270229637622833,0.3458852171897888,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9492801427841188,0.3241694569587707,0.3069473505020141,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.983744978904724,0.3609119653701782,0.2525443434715271,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9223034977912904,0.3003373742103576,0.2847432494163513,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8085368871688843,0.2016702443361282,0.9101433753967284,284.8229675292969,284.95001220703125,297.5625305175781,293.86212158203125,297.5080871582031,297.45440673828125,284.8262023925781,1.0,0.4563898146152496,0.6647378206253052,0.6647378206253052,0.6000000238418579,1.0,-2.52134370803833,1.2518962621688845,1.2694473266601562,0.6821677088737488,0.74617999792099,0.74617999792099,0.0,77.00735473632812,94.0,53747.06640625,0.0,1241.8931884765625,1.0,279.4408569335937,283.3617248535156,296.7391662597656,300.3515014648437,293.1499938964844,293.1499938964844,279.75,45908.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996979594230652,1.0,0.0,0.0,3.2651026248931885,3.265124797821045,7.113559945537418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.1259765625,0.0,1211.9515380859375,1895.4371337890625,0.0,3400.7685546875,0.8266212344169617,1.0,0.0,3.0,1.0,0.0
17831880,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.4270229637622833,0.3458852171897888,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9492801427841188,0.3241694569587707,0.3069473505020141,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.983744978904724,0.3609119653701782,0.2525443434715271,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9223034977912904,0.3003373742103576,0.2847432494163513,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8085368871688843,0.2016702443361282,0.9101433753967284,284.8229675292969,284.95001220703125,297.5625305175781,293.86212158203125,297.5080871582031,297.45440673828125,284.8262023925781,1.0,0.4563898146152496,0.6647378206253052,0.6647378206253052,0.6000000238418579,1.0,-2.52134370803833,1.2518962621688845,1.2694473266601562,0.6821677088737488,0.74617999792099,0.74617999792099,0.0,77.00735473632812,94.0,53747.06640625,0.0,1241.8931884765625,1.0,279.4408569335937,283.3617248535156,296.7391662597656,300.3515014648437,293.1499938964844,293.1499938964844,279.75,45908.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996979594230652,1.0,0.0,0.0,3.2651026248931885,3.265124797821045,7.113559945537418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.1259765625,0.0,1211.9515380859375,1895.4371337890625,0.0,3400.7685546875,0.8266212344169617,1.0,0.0,3.0,1.0,0.0
17831940,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4336154758930206,0.3566015660762787,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.942064881324768,0.327554851770401,0.3100875616073608,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.976266086101532,0.3627567291259765,0.2537710666656494,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.914235770702362,0.3026955425739288,0.2869325876235962,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8023315072059631,0.2032634019851684,0.9173015356063844,284.9222717285156,284.95001220703125,297.630126953125,293.8854675292969,297.5176086425781,297.46307373046875,284.9233093261719,1.0,0.4633505642414093,0.4412297010421753,0.4412297010421753,1.0,1.0,-2.5506625175476074,0.8285902738571167,1.7220721244812012,0.2522723972797394,0.7860375642776489,0.7860375642776489,0.0,80.10986328125,97.0,49459.84375,0.0,1292.123291015625,1.0,279.7372131347656,283.4467163085937,296.7054138183594,299.924560546875,293.1499938964844,293.1499938964844,280.04998779296875,39071.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585755228996277,1.0,0.0,0.0,3.1856186389923096,3.185638904571533,6.77143759730825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.67333984375,0.0,1095.3480224609375,1895.4371337890625,0.0,3015.645751953125,0.8050624132156372,1.0,0.0,3.0,1.0,0.0
17832000,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.4336154758930206,0.3566015660762787,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.942064881324768,0.327554851770401,0.3100875616073608,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.976266086101532,0.3627567291259765,0.2537710666656494,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.914235770702362,0.3026955425739288,0.2869325876235962,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8023315072059631,0.2032634019851684,0.9173015356063844,284.9222717285156,284.95001220703125,297.630126953125,293.8854675292969,297.5176086425781,297.46307373046875,284.9233093261719,1.0,0.4633505642414093,0.4412297010421753,0.4412297010421753,1.0,1.0,-2.5506625175476074,0.8285902738571167,1.7220721244812012,0.2522723972797394,0.7860375642776489,0.7860375642776489,0.0,80.10986328125,97.0,49459.84375,0.0,1292.123291015625,1.0,279.7372131347656,283.4467163085937,296.7054138183594,299.924560546875,293.1499938964844,293.1499938964844,280.04998779296875,39071.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585755228996277,1.0,0.0,0.0,3.1856186389923096,3.185638904571533,6.77143759730825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.67333984375,0.0,1095.3480224609375,1895.4371337890625,0.0,3015.645751953125,0.8050624132156372,1.0,0.0,3.0,1.0,0.0
17832060,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4376387596130371,0.3674966990947723,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9352645874023438,0.3312591910362243,0.3135856986045837,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9688181281089784,0.3649706840515136,0.2553078830242157,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.907007336616516,0.3053286373615265,0.2894342541694641,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7964774966239929,0.2050018906593322,0.9253539443016052,285.03143310546875,284.95001220703125,297.6986389160156,293.9089050292969,297.5394592285156,297.4562683105469,285.0311584472656,1.0,0.4698902368545532,0.4757769107818603,0.4757769107818603,1.0,1.0,-2.582493782043457,0.8917545676231384,1.6907392740249634,0.3081468045711517,0.896486222743988,0.896486222743988,0.0,83.51966857910156,100.0,49738.66796875,0.0,1347.095703125,1.0,280.0375671386719,283.5609436035156,296.7912902832031,299.9195861816406,293.1499938964844,293.1499938964844,280.3500061035156,31374.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83072429895401,1.0,0.0,0.0,3.374096155166626,3.3741166591644287,7.596406703669345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.2333984375,0.0,1215.3375244140625,1895.4371337890625,0.0,2755.189208984375,0.8400957584381104,1.0,0.0,3.0,1.0,0.0
17832120,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.4376387596130371,0.3674966990947723,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9352645874023438,0.3312591910362243,0.3135856986045837,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9688181281089784,0.3649706840515136,0.2553078830242157,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.907007336616516,0.3053286373615265,0.2894342541694641,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7964774966239929,0.2050018906593322,0.9253539443016052,285.03143310546875,284.95001220703125,297.6986389160156,293.9089050292969,297.5394592285156,297.4562683105469,285.0311584472656,1.0,0.4698902368545532,0.4757769107818603,0.4757769107818603,1.0,1.0,-2.582493782043457,0.8917545676231384,1.6907392740249634,0.3081468045711517,0.896486222743988,0.896486222743988,0.0,83.51966857910156,100.0,49738.66796875,0.0,1347.095703125,1.0,280.0375671386719,283.5609436035156,296.7912902832031,299.9195861816406,293.1499938964844,293.1499938964844,280.3500061035156,31374.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83072429895401,1.0,0.0,0.0,3.374096155166626,3.3741166591644287,7.596406703669345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.2333984375,0.0,1215.3375244140625,1895.4371337890625,0.0,2755.189208984375,0.8400957584381104,1.0,0.0,3.0,1.0,0.0
17832180,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.9990000128746032,0.4409937560558319,0.3763216733932495,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9305055141448976,0.334774762392044,0.3169238865375519,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.96306174993515,0.3671408295631408,0.2568332552909851,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.9020982384681702,0.3078436851501465,0.2918399274349212,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7922326922416687,0.2066365778446197,0.932938039302826,285.134521484375,284.95001220703125,297.76141357421875,293.9300842285156,297.5636901855469,297.4496459960937,285.1333923339844,1.0,0.4757729172706604,0.5071696043014526,0.5071696043014526,1.0,1.0,-2.6109447479248047,0.9588319659233092,1.65211284160614,0.3686342239379883,1.0,1.0,0.0,86.43355560302734,100.0,50353.0546875,0.0,1396.6688232421875,1.0,280.3371887207031,283.6668701171875,296.892578125,300.0526733398437,293.1499938964844,293.1499938964844,280.3500061035156,29438.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232795000076294,1.0,0.0,0.0,3.615714311599731,3.615736961364746,8.723314408598526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.751953125,0.0,1446.7218017578125,1895.4371337890625,0.0,2685.97802734375,0.8924271464347839,1.0,0.0,3.0,1.0,0.0
17832240,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9990000128746032,0.4413015246391296,0.3771778643131256,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.9300742745399476,0.3351199328899383,0.317266970872879,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9625164866447448,0.3673469424247741,0.2569927275180816,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.901657223701477,0.308088093996048,0.292087972164154,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.7918415069580078,0.2067944109439849,0.9337158799171448,285.1322021484375,284.95001220703125,297.76776123046875,293.9322204589844,297.5661315917969,297.4488220214844,285.1311340332031,1.0,0.4763608574867248,0.5103241205215454,0.5103241205215454,1.0,1.0,-2.6138103008270264,0.965218186378479,1.6485921144485474,0.374359130859375,1.0,1.0,0.0,86.72294616699219,103.0,50481.125,0.0,1401.7005615234375,1.0,280.3409423828125,283.6637878417969,296.9062805175781,300.08319091796875,293.1499938964844,293.1499938964844,280.04998779296875,29725.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238537907600403,1.0,0.0,0.0,3.632842540740967,3.632865190505981,8.806157438812079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.865234375,0.0,1467.4378662109375,1895.4371337890625,0.0,2691.308837890625,0.8965276479721069,1.0,0.0,3.0,1.0,0.0
17832300,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.4424653947353363,0.3821868896484375,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9272984862327576,0.3367450833320617,0.3190237283706665,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9590919613838196,0.3681339025497436,0.2577470242977142,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8988882303237915,0.3091753125190735,0.2933298051357269,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7893836498260498,0.2074778974056244,0.9375827312469482,284.9835205078125,284.95001220703125,297.8024597167969,293.9437866210937,297.5773620605469,297.4402770996094,284.971435546875,1.0,0.479547381401062,0.5275977253913879,0.5275977253913879,1.0,1.0,-2.6289870738983154,0.998766303062439,1.6302207708358765,0.404421716928482,0.9759109616279602,0.9759109616279602,0.0,88.37287902832031,103.0,52219.8984375,0.0,1429.0452880859375,1.0,280.0967712402344,283.4810485839844,297.0096740722656,300.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,31363.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353664875030518,1.0,0.0,0.0,3.7104876041412354,3.7105112075805664,9.18660930437909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.97900390625,0.0,1566.241455078125,1895.4371337890625,0.0,2798.45654296875,0.9150092005729676,1.0,0.0,3.0,1.0,0.0
17832360,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9990000128746032,0.4428755939006805,0.3881260454654693,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9233070015907288,0.3380304276943207,0.3204125761985779,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9543748497962952,0.368491917848587,0.258151650428772,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8950691223144531,0.3099310398101806,0.2942198812961578,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7859767079353333,0.2078984677791595,0.9402132034301758,284.9296875,284.95001220703125,297.8371887207031,293.955322265625,297.5817565917969,297.42584228515625,284.9292297363281,1.0,0.482633888721466,0.5256714224815369,0.5256714224815369,1.0,1.0,-2.6425111293792725,1.0035285949707031,1.6389826536178589,0.4061118066310882,0.93906569480896,0.93906569480896,0.0,90.19332885742188,106.0,52569.1015625,0.0,1455.34228515625,1.0,280.0568542480469,283.4322509765625,297.0275573730469,300.4364013671875,293.1499938964844,293.1499938964844,279.75,34144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433833122253418,1.0,0.0,0.0,3.724282503128052,3.72430682182312,9.255044233213994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.4365234375,0.0,1603.225830078125,1895.4371337890625,0.0,2873.34130859375,0.9201262593269348,1.0,0.0,3.0,1.0,0.0
17832420,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.4426876604557037,0.3966565132141113,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9172226786613464,0.339569091796875,0.3220355212688446,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9470593929290771,0.3687328994274139,0.2584609985351562,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8892614841461182,0.3107379674911499,0.2951586246490478,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7807349562644958,0.2082563191652298,0.9426392316818236,284.8229064941406,284.95001220703125,297.8843994140625,293.9708557128906,297.5846252441406,297.4023742675781,284.8304748535156,1.0,0.4866593778133392,0.5230517387390137,0.5230517387390137,1.0,1.0,-2.659131050109864,1.0066585540771484,1.6524724960327148,0.4054609835147857,0.8269233703613281,0.8269233703613281,0.0,92.78923034667967,106.0,53206.15234375,0.0,1489.6385498046875,1.0,279.77490234375,283.3168029785156,297.0498046875,300.5648193359375,293.1499938964844,293.1499938964844,279.75,41590.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554356694221497,1.0,0.0,0.0,3.5797972679138184,3.5798215866088867,8.550866823497927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.1513671875,0.0,1497.485107421875,1895.4371337890625,0.0,2986.206298828125,0.8924001455307007,1.0,0.0,3.0,1.0,0.0
17832480,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9973618388175964,0.4427061676979065,0.3984225392341614,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9127421975135804,0.3403662145137787,0.3227715790271759,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9418283104896544,0.3689503073692322,0.2585835456848144,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8850746154785156,0.311174601316452,0.2955660820007324,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7769802212715149,0.2084387242794037,0.943584442138672,284.8721923828125,284.95001220703125,297.9065856933594,293.97808837890625,297.5867919921875,297.3927917480469,284.8763732910156,1.0,0.4883705973625183,0.5218189358711243,0.5218189358711243,1.0,1.0,-2.663904428482056,1.0067777633666992,1.6571266651153564,0.4046266376972198,0.8383060097694397,0.8383060097694397,0.0,94.397705078125,109.0,53156.80078125,0.0,1503.4888916015625,1.0,279.7579040527344,283.3581848144531,297.0260009765625,300.5030212402344,293.1499938964844,293.1499938964844,280.04998779296875,40429.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856393575668335,1.0,0.0,0.0,3.5256052017211914,3.5256288051605225,8.293935138681263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.6875,0.0,1431.1390380859375,1895.4371337890625,0.0,2995.186767578125,0.8817256093025208,1.0,0.0,3.0,1.0,0.0
17832540,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.989151120185852,0.4456121623516083,0.4003600776195526,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9035428166389464,0.3436700701713562,0.3257891833782196,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9298853874206544,0.3706464767456054,0.2596530318260193,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8758588433265686,0.3132790029048919,0.297477126121521,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7686014771461487,0.209520474076271,0.9483876824378968,285.00640869140625,284.95001220703125,297.9756164550781,294.0003967285156,297.6078491210937,297.3862609863281,285.00506591796875,1.0,0.4933356940746307,0.5179663896560669,0.5179663896560669,1.0,1.0,-2.679219484329224,1.007283091545105,1.6719363927841189,0.4014290571212768,0.9438462257385254,0.9438462257385254,0.0,98.63563537597656,112.0,52777.046875,0.0,1544.014892578125,1.0,280.04229736328125,283.4919128417969,296.97772216796875,300.34869384765625,293.1499938964844,293.1499938964844,279.75,33064.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473705649375916,1.0,0.0,0.0,3.6583423614501953,3.6583659648895264,8.930216495173227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7900390625,0.0,1520.455322265625,1895.4371337890625,0.0,2910.64892578125,0.9048617482185364,1.0,0.0,3.0,1.0,0.0
17832600,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.989151120185852,0.4456121623516083,0.4003600776195526,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9035428166389464,0.3436700701713562,0.3257891833782196,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9298853874206544,0.3706464767456054,0.2596530318260193,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8758588433265686,0.3132790029048919,0.297477126121521,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7686014771461487,0.209520474076271,0.9483876824378968,285.00640869140625,284.95001220703125,297.9756164550781,294.0003967285156,297.6078491210937,297.3862609863281,285.00506591796875,1.0,0.4933356940746307,0.5179663896560669,0.5179663896560669,1.0,1.0,-2.679219484329224,1.007283091545105,1.6719363927841189,0.4014290571212768,0.9438462257385254,0.9438462257385254,0.0,98.63563537597656,112.0,52777.046875,0.0,1544.014892578125,1.0,280.04229736328125,283.4919128417969,296.97772216796875,300.34869384765625,293.1499938964844,293.1499938964844,279.75,33064.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473705649375916,1.0,0.0,0.0,3.6583423614501953,3.6583659648895264,8.930216495173227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7900390625,0.0,1520.455322265625,1895.4371337890625,0.0,2910.64892578125,0.9048617482185364,1.0,0.0,3.0,1.0,0.0
17832660,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9824222326278688,0.4482119977474212,0.4029977321624756,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8967186212539673,0.3464381098747253,0.3287044167518616,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9200591444969176,0.3716246485710144,0.2606019377708435,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8685418963432312,0.3148722052574157,0.2992826998233795,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7619531750679016,0.2102856636047363,0.9530109763145448,284.9042053222656,284.95001220703125,298.04400634765625,294.0221252441406,297.6270446777344,297.3761901855469,284.9075012207031,1.0,0.4980057775974273,0.516889214515686,0.516889214515686,1.0,1.0,-2.694763660430908,1.0120360851287842,1.682727575302124,0.4026542007923126,0.8523064851760864,0.8523064851760864,0.0,102.49046325683594,115.0,53571.3203125,0.0,1583.5264892578125,1.0,279.7575988769531,283.3735656738281,297.04742431640625,300.53350830078125,293.1499938964844,293.1499938964844,280.04998779296875,38872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564534783363342,1.0,0.0,0.0,3.538506269454956,3.538529634475708,8.354745659744367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5859375,0.0,1433.4619140625,1895.4371337890625,0.0,2995.747802734375,0.8831337094306946,1.0,0.0,3.0,1.0,0.0
17832720,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9824222326278688,0.4482119977474212,0.4029977321624756,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8967186212539673,0.3464381098747253,0.3287044167518616,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9200591444969176,0.3716246485710144,0.2606019377708435,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8685418963432312,0.3148722052574157,0.2992826998233795,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7619531750679016,0.2102856636047363,0.9530109763145448,284.9042053222656,284.95001220703125,298.04400634765625,294.0221252441406,297.6270446777344,297.3761901855469,284.9075012207031,1.0,0.4980057775974273,0.516889214515686,0.516889214515686,1.0,1.0,-2.694763660430908,1.0120360851287842,1.682727575302124,0.4026542007923126,0.8523064851760864,0.8523064851760864,0.0,102.49046325683594,115.0,53571.3203125,0.0,1583.5264892578125,1.0,279.7575988769531,283.3735656738281,297.04742431640625,300.53350830078125,293.1499938964844,293.1499938964844,280.04998779296875,38872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564534783363342,1.0,0.0,0.0,3.538506269454956,3.538529634475708,8.354745659744367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5859375,0.0,1433.4619140625,1895.4371337890625,0.0,2995.747802734375,0.8831337094306946,1.0,0.0,3.0,1.0,0.0
17832780,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.978016197681427,0.4521400034427643,0.4062777757644653,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8924528956413269,0.3498238921165466,0.3317977488040924,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9133842587471008,0.3733522295951843,0.2617037892341614,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636823892593384,0.3169959485530853,0.301210880279541,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.757434070110321,0.2114109694957733,0.957932710647583,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65338134765625,297.3780212402344,285.026123046875,1.0,0.5024840235710144,0.5158120393753052,0.5158120393753052,1.0,1.0,-2.7119715213775635,1.0176318883895874,1.6943395137786863,0.4041683673858642,0.9682429432868958,0.9682429432868958,0.0,105.71309661865234,118.0,53332.5546875,0.0,1622.943115234375,1.0,280.0425720214844,283.4962158203125,297.02154541015625,300.4217529296875,293.1499938964844,293.1499938964844,279.75,32354.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848188042640686,1.0,0.0,0.0,3.693511724472046,3.693535327911377,9.102741955757664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.6826171875,0.0,1554.5206298828125,1895.4371337890625,0.0,2918.302490234375,0.912280797958374,1.0,0.0,3.0,1.0,0.0
17832840,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.978016197681427,0.4521400034427643,0.4062777757644653,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8924528956413269,0.3498238921165466,0.3317977488040924,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9133842587471008,0.3733522295951843,0.2617037892341614,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636823892593384,0.3169959485530853,0.301210880279541,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.757434070110321,0.2114109694957733,0.957932710647583,285.0279846191406,284.95001220703125,298.11138916015625,294.043212890625,297.65338134765625,297.3780212402344,285.026123046875,1.0,0.5024840235710144,0.5158120393753052,0.5158120393753052,1.0,1.0,-2.7119715213775635,1.0176318883895874,1.6943395137786863,0.4041683673858642,0.9682429432868958,0.9682429432868958,0.0,105.71309661865234,118.0,53332.5546875,0.0,1622.943115234375,1.0,280.0425720214844,283.4962158203125,297.02154541015625,300.4217529296875,293.1499938964844,293.1499938964844,279.75,32354.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848188042640686,1.0,0.0,0.0,3.693511724472046,3.693535327911377,9.102741955757664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.6826171875,0.0,1554.5206298828125,1895.4371337890625,0.0,2918.302490234375,0.912280797958374,1.0,0.0,3.0,1.0,0.0
17832900,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9759894609451294,0.4535633325576782,0.4079182744026184,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8906094431877136,0.3512741327285766,0.3333873450756073,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9104521870613098,0.3738958537578583,0.2622837424278259,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8615413308143616,0.3178303241729736,0.3022098243236542,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7554512619972229,0.2118334174156189,0.9605839252471924,284.88726806640625,284.95001220703125,298.1446228027344,294.0534362792969,297.6636657714844,297.374755859375,284.88092041015625,1.0,0.5047264099121094,0.5152734518051147,0.5152734518051147,1.0,1.0,-2.720941066741944,1.020556092262268,1.7003849744796753,0.4051332771778106,0.8789429664611816,0.8789429664611816,0.0,107.29601287841795,118.0,54403.5390625,0.0,1643.219482421875,1.0,279.7964172363281,283.3326721191406,297.09405517578125,300.66656494140625,293.1499938964844,293.1499938964844,279.75,36187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555852174758911,1.0,0.0,0.0,3.6874048709869385,3.687429428100586,9.0726666712726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.6650390625,0.0,1576.599853515625,1895.4371337890625,0.0,2987.608154296875,0.9116817116737366,1.0,0.0,3.0,1.0,0.0
17832960,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9725390076637268,0.4547290802001953,0.4090539515018463,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8875086307525635,0.3525402843952179,0.3346869349479675,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9061781167984008,0.3742066621780395,0.2625883221626282,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8582358360290527,0.3184804022312164,0.3029345571994781,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7524619102478027,0.2121100425720214,0.9623355865478516,284.9009094238281,284.95001220703125,298.1774597167969,294.0634765625,297.6720886230469,297.3687744140625,284.9042663574219,1.0,0.5068212151527405,0.5146833062171936,0.5146833062171936,1.0,1.0,-2.727212429046631,1.0222463607788086,1.7049660682678225,0.405502438545227,0.8668761849403381,0.8668761849403381,0.0,109.20755767822266,121.0,54263.859375,0.0,1661.213623046875,1.0,279.7571716308594,283.35302734375,297.0946655273437,300.625,293.1499938964844,293.1499938964844,280.04998779296875,38460.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585590720176697,1.0,0.0,0.0,3.603838205337525,3.6038622856140137,8.666103781251877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.6220703125,0.0,1500.5947265625,1895.4371337890625,0.0,3015.49169921875,0.896983802318573,1.0,0.0,3.0,1.0,0.0
17833020,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9685861468315125,0.4585196375846863,0.4121906757354736,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841034770011902,0.3558726608753204,0.3377066850662231,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9010031819343568,0.3758093416690826,0.2635828256607055,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542338013648987,0.3204872608184814,0.3047322034835815,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486998438835144,0.2131372392177581,0.9667699337005616,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.6971130371094,297.3705749511719,285.029541015625,1.0,0.5110158324241638,0.5135028958320618,0.5135028958320618,1.0,1.0,-2.74328875541687,1.027098536491394,1.716190218925476,0.4068671762943268,0.9876499772071838,0.9876499772071838,0.0,112.29373168945312,124.0,53960.49609375,0.0,1699.21875,1.0,280.0430603027344,283.4833984375,297.06402587890625,300.5054626464844,293.1499938964844,293.1499938964844,279.75,32426.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508704900741577,1.0,0.0,0.0,3.7513678073883057,3.751392364501953,9.390151376464928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.431640625,0.0,1621.4134521484375,1895.4371337890625,0.0,2943.4248046875,0.9254106879234314,1.0,0.0,3.0,1.0,0.0
