time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9685861468315125,0.4585196375846863,0.4121906757354736,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8841034770011902,0.3558726608753204,0.3377066850662231,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9010031819343568,0.3758093416690826,0.2635828256607055,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8542338013648987,0.3204872608184814,0.3047322034835815,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7486998438835144,0.2131372392177581,0.9667699337005616,285.03131103515625,284.95001220703125,298.24188232421875,294.0828552246094,297.6971130371094,297.3705749511719,285.029541015625,1.0,0.5110158324241638,0.5135028958320618,0.5135028958320618,1.0,1.0,-2.74328875541687,1.027098536491394,1.716190218925476,0.4068671762943268,0.9876499772071838,0.9876499772071838,0.0,112.29373168945312,124.0,53960.49609375,0.0,1699.21875,1.0,280.0430603027344,283.4833984375,297.06402587890625,300.5054626464844,293.1499938964844,293.1499938964844,279.75,32426.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508704900741577,1.0,0.0,0.0,3.7513678073883057,3.751392364501953,9.390151376464928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.431640625,0.0,1621.4134521484375,1895.4371337890625,0.0,2943.4248046875,0.9254106879234314,1.0,0.0,3.0,1.0,0.0
17833140,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9634552597999572,0.4609290063381195,0.4148275852203369,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8799429535865784,0.3585349321365356,0.3405521810054779,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8950954079627991,0.376555472612381,0.2643964886665344,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8495737314224243,0.3218619227409363,0.3063571453094482,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7444057464599609,0.2137346267700195,0.9707364439964294,284.895263671875,284.95001220703125,298.3043518066406,294.10125732421875,297.7141418457031,297.36102294921875,284.8983764648437,1.0,0.5151210427284241,0.5123224854469299,0.5123224854469299,1.0,1.0,-2.757582426071167,1.031151294708252,1.726431131362915,0.4079760909080505,0.8798805475234985,0.8798805475234985,0.0,115.69367218017578,127.0,54937.81640625,0.0,1736.434326171875,1.0,279.75653076171875,283.3306884765625,297.1333312988281,300.7068786621094,293.1499938964844,293.1499938964844,280.04998779296875,38383.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613784313201904,1.0,0.0,0.0,3.670732498168945,3.6707570552825928,8.990808737507905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.984375,0.0,1574.2957763671875,1895.4371337890625,0.0,3041.933349609375,0.9116331934928894,1.0,0.0,3.0,1.0,0.0
17833200,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9634552597999572,0.4609290063381195,0.4148275852203369,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8799429535865784,0.3585349321365356,0.3405521810054779,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8950954079627991,0.376555472612381,0.2643964886665344,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8495737314224243,0.3218619227409363,0.3063571453094482,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7444057464599609,0.2137346267700195,0.9707364439964294,284.895263671875,284.95001220703125,298.3043518066406,294.10125732421875,297.7141418457031,297.36102294921875,284.8983764648437,1.0,0.5151210427284241,0.5123224854469299,0.5123224854469299,1.0,1.0,-2.757582426071167,1.031151294708252,1.726431131362915,0.4079760909080505,0.8798805475234985,0.8798805475234985,0.0,115.69367218017578,127.0,54937.81640625,0.0,1736.434326171875,1.0,279.75653076171875,283.3306884765625,297.1333312988281,300.7068786621094,293.1499938964844,293.1499938964844,280.04998779296875,38383.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613784313201904,1.0,0.0,0.0,3.670732498168945,3.6707570552825928,8.990808737507905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.984375,0.0,1574.2957763671875,1895.4371337890625,0.0,3041.933349609375,0.9116331934928894,1.0,0.0,3.0,1.0,0.0
17833260,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9597376585006714,0.4645796120166778,0.4178138077259063,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.877061665058136,0.3618420362472534,0.3435300886631012,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8905406594276428,0.3780836164951324,0.2653239071369171,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460904359817505,0.3237853050231933,0.3080597221851349,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410768270492554,0.2146713584661483,0.9747150540351868,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7375183105469,297.3630065917969,285.0321960449219,1.0,0.5191071629524231,0.5111324787139893,0.5111324787139893,1.0,1.0,-2.7726850509643555,1.0355209112167358,1.7371641397476196,0.4090446233749389,1.0,1.0,0.0,118.7161865234375,130.0,54542.2265625,0.0,1773.4625244140625,1.0,280.04345703125,283.470947265625,297.0995178222656,300.57891845703125,293.1499938964844,293.1499938964844,279.75,32681.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853634238243103,1.0,0.0,0.0,3.805456161499024,3.805481195449829,9.662883257988142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.0107421875,0.0,1687.2071533203125,1895.4371337890625,0.0,2969.32080078125,0.9378235340118408,1.0,0.0,3.0,1.0,0.0
17833320,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9597376585006714,0.4645796120166778,0.4178138077259063,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.877061665058136,0.3618420362472534,0.3435300886631012,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8905406594276428,0.3780836164951324,0.2653239071369171,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8460904359817505,0.3237853050231933,0.3080597221851349,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7410768270492554,0.2146713584661483,0.9747150540351868,285.0336608886719,284.95001220703125,298.3645324707031,294.1185607910156,297.7375183105469,297.3630065917969,285.0321960449219,1.0,0.5191071629524231,0.5111324787139893,0.5111324787139893,1.0,1.0,-2.7726850509643555,1.0355209112167358,1.7371641397476196,0.4090446233749389,1.0,1.0,0.0,118.7161865234375,130.0,54542.2265625,0.0,1773.4625244140625,1.0,280.04345703125,283.470947265625,297.0995178222656,300.57891845703125,293.1499938964844,293.1499938964844,279.75,32681.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853634238243103,1.0,0.0,0.0,3.805456161499024,3.805481195449829,9.662883257988142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.0107421875,0.0,1687.2071533203125,1895.4371337890625,0.0,2969.32080078125,0.9378235340118408,1.0,0.0,3.0,1.0,0.0
17833380,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9548714756965636,0.4668247699737549,0.4203155934810638,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734753131866455,0.3644766509532928,0.3463541269302368,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8852505683898926,0.3787655234336853,0.2660950720310211,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.841997504234314,0.3250839412212372,0.3096151053905487,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372526526451111,0.2151860892772674,0.9783141613006592,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7525329589844,297.3534545898437,284.8955993652344,1.0,0.5230369567871094,0.5099424123764038,0.5099424123764038,1.0,1.0,-2.786215305328369,1.039176106452942,1.7470391988754272,0.409952163696289,0.8932811617851257,0.8932811617851257,0.0,122.06243133544922,133.0,55559.29296875,0.0,1809.978271484375,1.0,279.75701904296875,283.3125915527344,297.1655578613281,300.7785339355469,293.1499938964844,293.1499938964844,280.04998779296875,38203.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639510273933411,1.0,0.0,0.0,3.732244729995728,3.732270002365112,9.294660685554844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.64111328125,0.0,1643.467041015625,1895.4371337890625,0.0,3066.06494140625,0.9252105355262756,1.0,0.0,3.0,1.0,0.0
17833440,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9548714756965636,0.4668247699737549,0.4203155934810638,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8734753131866455,0.3644766509532928,0.3463541269302368,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8852505683898926,0.3787655234336853,0.2660950720310211,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.841997504234314,0.3250839412212372,0.3096151053905487,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7372526526451111,0.2151860892772674,0.9783141613006592,284.8931579589844,284.95001220703125,298.4220886230469,294.1346740722656,297.7525329589844,297.3534545898437,284.8955993652344,1.0,0.5230369567871094,0.5099424123764038,0.5099424123764038,1.0,1.0,-2.786215305328369,1.039176106452942,1.7470391988754272,0.409952163696289,0.8932811617851257,0.8932811617851257,0.0,122.06243133544922,133.0,55559.29296875,0.0,1809.978271484375,1.0,279.75701904296875,283.3125915527344,297.1655578613281,300.7785339355469,293.1499938964844,293.1499938964844,280.04998779296875,38203.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639510273933411,1.0,0.0,0.0,3.732244729995728,3.732270002365112,9.294660685554844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.64111328125,0.0,1643.467041015625,1895.4371337890625,0.0,3066.06494140625,0.9252105355262756,1.0,0.0,3.0,1.0,0.0
17833500,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.952341079711914,0.4684487879276275,0.4214901030063629,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8716270923614502,0.3660248517990112,0.3476844131946563,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8825463652610779,0.3793860375881195,0.2664039433002472,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8398997187614441,0.3259235024452209,0.3103015720844269,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7352702021598816,0.2155482321977615,0.9797086715698242,285.0315246582031,284.95001220703125,298.4497985839844,294.14227294921875,297.76239013671875,297.3529663085937,285.0369567871094,1.0,0.5248997211456299,0.5093474388122559,0.5093474388122559,1.0,1.0,-2.792092800140381,1.0406312942504885,1.751461625099182,0.4101254642009735,0.988464891910553,0.988464891910553,0.0,123.73836517333984,133.0,54819.70703125,0.0,1827.008056640625,1.0,280.004150390625,283.4642944335937,297.114501953125,300.5760498046875,293.1499938964844,293.1499938964844,280.04998779296875,34032.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580181002616882,1.0,0.0,0.0,3.776831388473511,3.776856422424317,9.518061006019708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.8837890625,0.0,1663.6737060546875,1895.4371337890625,0.0,3010.41845703125,0.9341476559638976,1.0,0.0,3.0,1.0,0.0
17833560,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9513656497001648,0.4703284502029419,0.4231621921062469,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8710134625434875,0.36777064204216,0.3493120968341827,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.881164014339447,0.3802423775196075,0.2669816017150879,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8389206528663635,0.3269443213939667,0.311251699924469,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7342495322227478,0.2160476893186569,0.9819343090057372,285.0387878417969,284.95001220703125,298.4767150878906,294.1495361328125,297.7738037109375,297.35552978515625,285.0384216308594,1.0,0.5268621444702148,0.5087351202964783,0.5087351202964783,1.0,1.0,-2.800566911697388,1.043141484260559,1.7574254274368286,0.4107968509197235,1.0,1.0,0.0,125.04377746582033,136.0,55036.9609375,0.0,1846.3692626953125,1.0,280.0432434082031,283.4635925292969,297.1303405761719,300.6429443359375,293.1499938964844,293.1499938964844,279.75,33333.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562213778495789,1.0,0.0,0.0,3.846201896667481,3.846227407455444,9.870916528598173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.6982421875,0.0,1741.57861328125,1895.4371337890625,0.0,2993.572265625,0.947418212890625,1.0,0.0,3.0,1.0,0.0
17833620,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9483630657196044,0.4719763100147247,0.4251489341259002,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8690162301063538,0.3698139786720276,0.351560890674591,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8779442310333252,0.3807931840419769,0.2676475942134857,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.83648681640625,0.3279416561126709,0.3124970495700836,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7319077849388123,0.2164334505796432,0.9847859144210817,284.8817749023437,284.95001220703125,298.5160827636719,294.159912109375,297.78387451171875,297.3489685058594,284.88330078125,1.0,0.5297955870628357,0.5078043937683105,0.5078043937683105,1.0,1.0,-2.811389684677124,1.0460578203201294,1.7653318643569946,0.4115267992019653,0.9078120589256288,0.9078120589256288,0.0,127.43688201904295,136.0,56144.25390625,0.0,1874.7264404296875,1.0,279.7661437988281,283.28778076171875,297.20001220703125,300.8648681640625,293.1499938964844,293.1499938964844,279.75,37758.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655655980110168,1.0,0.0,0.0,3.8091981410980233,3.809224128723145,9.681896244728705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.6455078125,0.0,1731.336181640625,1895.4371337890625,0.0,3081.21142578125,0.941279113292694,1.0,0.0,3.0,1.0,0.0
17833680,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9467960596084596,0.4724327325820923,0.4255516231060028,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8679277896881104,0.370402842760086,0.3521390855312347,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.876441478729248,0.3808979988098144,0.267737329006195,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8353054523468018,0.3281987607479095,0.3127679824829101,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7308062314987183,0.2165049910545349,0.9852765202522278,284.89453125,284.95001220703125,298.5281066894531,294.1629943847656,297.7864685058594,297.34619140625,284.89666748046875,1.0,0.5306580662727356,0.5075104832649231,0.5075104832649231,1.0,1.0,-2.8135921955108643,1.046467661857605,1.7671244144439695,0.4114931225776672,0.906107783317566,0.906107783317566,0.0,128.34176635742188,139.0,56111.29296875,0.0,1882.5281982421875,1.0,279.7567443847656,283.299560546875,297.1932983398437,300.841064453125,293.1499938964844,293.1499938964844,279.45001220703125,38025.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663026094436646,1.0,0.0,0.0,3.7832589149475098,3.7832846641540527,9.55048562900629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5810546875,0.0,1702.2474365234375,1895.4371337890625,0.0,3088.125244140625,0.936532199382782,1.0,0.0,3.0,1.0,0.0
17833740,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.940689504146576,0.4743592143058777,0.4272824227809906,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.863743245601654,0.372818112373352,0.3544983267784118,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8705641031265259,0.3812946081161499,0.2680699825286865,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306828141212463,0.3292107880115509,0.3138229548931122,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7264077067375183,0.2167226821184158,0.9868564605712892,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.79705810546875,297.3357849121094,284.88690185546875,1.0,0.5340760350227356,0.5062858462333679,0.5062858462333679,1.0,1.0,-2.8220739364624023,1.047873616218567,1.774200439453125,0.4111670851707458,0.8318740725517273,0.8318740725517273,0.0,131.97991943359375,142.0,56287.0546875,0.0,1913.422119140625,1.0,279.4578857421875,283.27020263671875,297.189208984375,300.8630676269531,293.1499938964844,293.1499938964844,279.75,41334.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720013499259949,1.0,0.0,0.0,3.5266594886779785,3.5266830921173096,8.298896432279435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.47607421875,0.0,1438.7890625,1895.4371337890625,0.0,3141.58349609375,0.8830080628395081,1.0,0.0,3.0,1.0,0.0
17833800,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.940689504146576,0.4743592143058777,0.4272824227809906,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.863743245601654,0.372818112373352,0.3544983267784118,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8705641031265259,0.3812946081161499,0.2680699825286865,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8306828141212463,0.3292107880115509,0.3138229548931122,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7264077067375183,0.2167226821184158,0.9868564605712892,284.884033203125,284.95001220703125,298.5758972167969,294.175048828125,297.79705810546875,297.3357849121094,284.88690185546875,1.0,0.5340760350227356,0.5062858462333679,0.5062858462333679,1.0,1.0,-2.8220739364624023,1.047873616218567,1.774200439453125,0.4111670851707458,0.8318740725517273,0.8318740725517273,0.0,131.97991943359375,142.0,56287.0546875,0.0,1913.422119140625,1.0,279.4578857421875,283.27020263671875,297.189208984375,300.8630676269531,293.1499938964844,293.1499938964844,279.75,41334.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720013499259949,1.0,0.0,0.0,3.5266594886779785,3.5266830921173096,8.298896432279435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.47607421875,0.0,1438.7890625,1895.4371337890625,0.0,3141.58349609375,0.8830080628395081,1.0,0.0,3.0,1.0,0.0
17833860,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.93856281042099,0.4778662621974945,0.4302316606044769,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.862554669380188,0.3762185871601105,0.3575731217861175,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.867897093296051,0.3828722536563873,0.2690469026565552,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287573456764221,0.3311024904251098,0.3154970705509186,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7243108153343201,0.2175495028495788,0.9902707934379578,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.81591796875,297.3407897949219,285.0097961425781,1.0,0.5376460552215576,0.5050591826438904,0.5050591826438904,1.0,1.0,-2.8365964889526367,1.0517916679382324,1.7848047018051147,0.4119027256965637,0.9372615218162536,0.9372615218162536,0.0,134.59349060058594,145.0,55881.578125,0.0,1949.234619140625,1.0,279.7414855957031,283.4012145996094,297.1542053222656,300.7184753417969,293.1499938964844,293.1499938964844,279.45001220703125,33461.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614579439163208,1.0,0.0,0.0,3.6499412059783936,3.6499648094177246,8.889248306331865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.9267578125,0.0,1514.1131591796875,1895.4371337890625,0.0,3042.67919921875,0.9036099314689636,1.0,0.0,3.0,1.0,0.0
17833920,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.93856281042099,0.4778662621974945,0.4302316606044769,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.862554669380188,0.3762185871601105,0.3575731217861175,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.867897093296051,0.3828722536563873,0.2690469026565552,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8287573456764221,0.3311024904251098,0.3154970705509186,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7243108153343201,0.2175495028495788,0.9902707934379578,285.0101318359375,284.95001220703125,298.61981201171875,294.1855163574219,297.81591796875,297.3407897949219,285.0097961425781,1.0,0.5376460552215576,0.5050591826438904,0.5050591826438904,1.0,1.0,-2.8365964889526367,1.0517916679382324,1.7848047018051147,0.4119027256965637,0.9372615218162536,0.9372615218162536,0.0,134.59349060058594,145.0,55881.578125,0.0,1949.234619140625,1.0,279.7414855957031,283.4012145996094,297.1542053222656,300.7184753417969,293.1499938964844,293.1499938964844,279.45001220703125,33461.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614579439163208,1.0,0.0,0.0,3.6499412059783936,3.6499648094177246,8.889248306331865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.9267578125,0.0,1514.1131591796875,1895.4371337890625,0.0,3042.67919921875,0.9036099314689636,1.0,0.0,3.0,1.0,0.0
17833980,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9346449971199036,0.4798810184001922,0.4324696660041809,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.860253095626831,0.3789256513118744,0.3604257106781006,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8640886545181274,0.3836003541946411,0.2698121666908264,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258485794067383,0.3323757350444793,0.3169874250888824,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213935852050781,0.217982143163681,0.993337333202362,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8252258300781,297.3332824707031,284.91461181640625,1.0,0.5412382483482361,0.5038325190544128,0.5038325190544128,1.0,1.0,-2.849118709564209,1.0548259019851685,1.79429292678833,0.41236412525177,0.8532241582870483,0.8532241582870483,0.0,137.7446746826172,148.0,56638.90625,0.0,1984.7379150390625,1.0,279.45770263671875,283.28485107421875,297.2156982421875,300.8981628417969,293.1499938964844,293.1499938964844,279.75,38675.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697149753570557,1.0,0.0,0.0,3.535686731338501,3.535710096359253,8.341436341652297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.0263671875,0.0,1429.0587158203125,1895.4371337890625,0.0,3120.136962890625,0.8823902606964111,1.0,0.0,3.0,1.0,0.0
17834040,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9346449971199036,0.4798810184001922,0.4324696660041809,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.860253095626831,0.3789256513118744,0.3604257106781006,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8640886545181274,0.3836003541946411,0.2698121666908264,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8258485794067383,0.3323757350444793,0.3169874250888824,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7213935852050781,0.217982143163681,0.993337333202362,284.9122619628906,284.95001220703125,298.6595153808594,294.19439697265625,297.8252258300781,297.3332824707031,284.91461181640625,1.0,0.5412382483482361,0.5038325190544128,0.5038325190544128,1.0,1.0,-2.849118709564209,1.0548259019851685,1.79429292678833,0.41236412525177,0.8532241582870483,0.8532241582870483,0.0,137.7446746826172,148.0,56638.90625,0.0,1984.7379150390625,1.0,279.45770263671875,283.28485107421875,297.2156982421875,300.8981628417969,293.1499938964844,293.1499938964844,279.75,38675.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697149753570557,1.0,0.0,0.0,3.535686731338501,3.535710096359253,8.341436341652297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.0263671875,0.0,1429.0587158203125,1895.4371337890625,0.0,3120.136962890625,0.8823902606964111,1.0,0.0,3.0,1.0,0.0
17834100,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9326909184455872,0.48136767745018,0.4335602223873138,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8590964078903198,0.3805142939090729,0.3618080019950866,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8621838092803955,0.3842407166957855,0.2701520621776581,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8243780732154846,0.333207756280899,0.3176799118518829,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7198920249938965,0.2183133959770202,0.9946222305297852,285.0321044921875,284.95001220703125,298.6776733398437,294.1981811523437,297.8318786621094,297.3336486816406,285.03515625,1.0,0.5429755449295044,0.5032191872596741,0.5032191872596741,1.0,1.0,-2.8548715114593506,1.0561314821243286,1.7987399101257324,0.4123882949352264,0.9399788975715636,0.9399788975715636,0.0,139.31179809570312,148.0,56038.30078125,0.0,2001.732177734375,1.0,279.6991577148437,283.4145812988281,297.1670227050781,300.705078125,293.1499938964844,293.1499938964844,279.75,33619.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637399077415466,1.0,0.0,0.0,3.5984020233154297,3.5984251499176025,8.63997854594345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.796875,0.0,1458.959228515625,1895.4371337890625,0.0,3064.084716796875,0.8938513398170471,1.0,0.0,3.0,1.0,0.0
17834160,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9318379759788512,0.4829659759998321,0.4350370466709137,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8587352633476257,0.3822174370288849,0.3634309768676758,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8611264228820801,0.3850155174732208,0.2707044780254364,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8236314654350281,0.3341465592384338,0.3185845613479614,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7190304398536682,0.2187305390834808,0.996585249900818,285.0220642089844,284.95001220703125,298.69464111328125,294.2015380859375,297.8390808105469,297.335693359375,285.020263671875,1.0,0.5448051691055298,0.5025752186775208,0.5025752186775208,1.0,1.0,-2.862706184387207,1.0582438707351685,1.8044623136520384,0.4127808213233948,0.9600592851638794,0.9600592851638794,0.0,140.6033477783203,151.0,56319.2265625,0.0,2020.8604736328125,1.0,279.7423095703125,283.399169921875,297.1819763183594,300.7745666503906,293.1499938964844,293.1499938964844,279.45001220703125,32584.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621100783348083,1.0,0.0,0.0,3.683399438858032,3.6834232807159424,9.052967016032198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.4677734375,0.0,1544.8582763671875,1895.4371337890625,0.0,3048.79638671875,0.9102442860603333,1.0,0.0,3.0,1.0,0.0
17834220,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.927462100982666,0.4845870435237884,0.4369490146636963,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562127351760864,0.3847681581974029,0.3661647439002991,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8571468591690063,0.3855437040328979,0.2713511288166046,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8204964399337769,0.3352512419223785,0.3199430108070373,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158374786376953,0.2190280854701995,0.9991694688796996,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8432312011719,297.32586669921875,284.90625,1.0,0.5482988357543945,0.5012872219085693,0.5012872219085693,1.0,1.0,-2.873814105987549,1.060523509979248,1.8132904767990112,0.4127658605575561,0.8626207709312439,0.8626207709312439,0.0,143.9466552734375,154.0,57127.20703125,0.0,2055.550537109375,1.0,279.45733642578125,283.2650451660156,297.2353210449219,300.9520263671875,293.1499938964844,293.1499938964844,279.75,38496.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871830940246582,1.0,0.0,0.0,3.583831310272217,3.583855152130127,8.570150384912267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3359375,0.0,1479.1304931640625,1895.4371337890625,0.0,3139.985107421875,0.8927161693572998,1.0,0.0,3.0,1.0,0.0
17834280,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.927462100982666,0.4845870435237884,0.4369490146636963,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8562127351760864,0.3847681581974029,0.3661647439002991,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8571468591690063,0.3855437040328979,0.2713511288166046,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8204964399337769,0.3352512419223785,0.3199430108070373,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7158374786376953,0.2190280854701995,0.9991694688796996,284.9037780761719,284.95001220703125,298.72491455078125,294.2069091796875,297.8432312011719,297.32586669921875,284.90625,1.0,0.5482988357543945,0.5012872219085693,0.5012872219085693,1.0,1.0,-2.873814105987549,1.060523509979248,1.8132904767990112,0.4127658605575561,0.8626207709312439,0.8626207709312439,0.0,143.9466552734375,154.0,57127.20703125,0.0,2055.550537109375,1.0,279.45733642578125,283.2650451660156,297.2353210449219,300.9520263671875,293.1499938964844,293.1499938964844,279.75,38496.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871830940246582,1.0,0.0,0.0,3.583831310272217,3.583855152130127,8.570150384912267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.3359375,0.0,1479.1304931640625,1895.4371337890625,0.0,3139.985107421875,0.8927161693572998,1.0,0.0,3.0,1.0,0.0
17834340,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9244411587715148,0.4874224066734314,0.4392524659633636,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546093702316284,0.3879695236682892,0.3690632581710815,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541518449783325,0.3868393301963806,0.2721406817436218,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181686401367188,0.3369074165821075,0.3214141428470611,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132786512374878,0.2196652889251709,1.0018776655197144,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8526306152344,297.3273620605469,285.0177307128906,1.0,0.5517158508300781,0.4999992251396179,0.4999992251396179,1.0,1.0,-2.88603138923645,1.0632569789886477,1.8227745294570925,0.4127460718154907,0.970385730266571,0.970385730266571,0.0,146.89407348632812,157.0,56724.19140625,0.0,2090.41162109375,1.0,279.74285888671875,283.3864440917969,297.1927795410156,300.8138732910156,293.1499938964844,293.1499938964844,279.45001220703125,32717.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645408153533936,1.0,0.0,0.0,3.723366022109986,3.7233903408050537,9.250490506929054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.65625,0.0,1591.27685546875,1895.4371337890625,0.0,3071.59814453125,0.9192458391189576,1.0,0.0,3.0,1.0,0.0
17834400,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9244411587715148,0.4874224066734314,0.4392524659633636,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8546093702316284,0.3879695236682892,0.3690632581710815,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8541518449783325,0.3868393301963806,0.2721406817436218,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8181686401367188,0.3369074165821075,0.3214141428470611,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7132786512374878,0.2196652889251709,1.0018776655197144,285.0195617675781,284.95001220703125,298.75,294.2104187011719,297.8526306152344,297.3273620605469,285.0177307128906,1.0,0.5517158508300781,0.4999992251396179,0.4999992251396179,1.0,1.0,-2.88603138923645,1.0632569789886477,1.8227745294570925,0.4127460718154907,0.970385730266571,0.970385730266571,0.0,146.89407348632812,157.0,56724.19140625,0.0,2090.41162109375,1.0,279.74285888671875,283.3864440917969,297.1927795410156,300.8138732910156,293.1499938964844,293.1499938964844,279.45001220703125,32717.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645408153533936,1.0,0.0,0.0,3.723366022109986,3.7233903408050537,9.250490506929054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.65625,0.0,1591.27685546875,1895.4371337890625,0.0,3071.59814453125,0.9192458391189576,1.0,0.0,3.0,1.0,0.0
17834460,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.920204222202301,0.4888169169425964,0.4409718513488769,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.852247953414917,0.3904516994953155,0.3717364966869354,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8504087328910828,0.3872886896133423,0.2727336287498474,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151218295097351,0.3379266560077667,0.3226937353610992,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7100279927253723,0.2198765575885772,1.004076361656189,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8532409667969,297.31707763671875,284.9011535644531,1.0,0.5550645589828491,0.4986921846866607,0.4986921846866607,1.0,1.0,-2.896212816238404,1.0650651454925537,1.83114755153656,0.4124134182929992,0.8684982061386108,0.8684982061386108,0.0,150.24407958984375,160.0,57522.984375,0.0,2124.077880859375,1.0,279.4570617675781,283.2502746582031,297.2414855957031,300.9842834472656,293.1499938964844,293.1499938964844,279.75,38612.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740885257720947,1.0,0.0,0.0,3.622071027755737,3.6220951080322266,8.754013265388494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2314453125,0.0,1521.71728515625,1895.4371337890625,0.0,3161.159423828125,0.9012428522109984,1.0,0.0,3.0,1.0,0.0
17834520,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.920204222202301,0.4888169169425964,0.4409718513488769,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.852247953414917,0.3904516994953155,0.3717364966869354,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8504087328910828,0.3872886896133423,0.2727336287498474,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8151218295097351,0.3379266560077667,0.3226937353610992,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7100279927253723,0.2198765575885772,1.004076361656189,284.8985290527344,284.95001220703125,298.7719421386719,294.2138061523437,297.8532409667969,297.31707763671875,284.9011535644531,1.0,0.5550645589828491,0.4986921846866607,0.4986921846866607,1.0,1.0,-2.896212816238404,1.0650651454925537,1.83114755153656,0.4124134182929992,0.8684982061386108,0.8684982061386108,0.0,150.24407958984375,160.0,57522.984375,0.0,2124.077880859375,1.0,279.4570617675781,283.2502746582031,297.2414855957031,300.9842834472656,293.1499938964844,293.1499938964844,279.75,38612.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740885257720947,1.0,0.0,0.0,3.622071027755737,3.6220951080322266,8.754013265388494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.2314453125,0.0,1521.71728515625,1895.4371337890625,0.0,3161.159423828125,0.9012428522109984,1.0,0.0,3.0,1.0,0.0
17834580,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.917344331741333,0.4914766848087311,0.443101167678833,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508058190345764,0.3936215043067932,0.3745929300785064,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476418256759644,0.3885438442230224,0.2734856009483337,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128926157951355,0.3395302295684814,0.3241046071052551,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074341177940369,0.2204523086547851,1.006472110748291,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86102294921875,297.3185119628906,285.0181884765625,1.0,0.5583452582359314,0.4973851442337036,0.4973851442337036,1.0,1.0,-2.907676935195923,1.0673978328704834,1.84027910232544,0.4120906293392181,0.9785987138748168,0.9785987138748168,0.0,153.16883850097656,148.0,57066.7421875,0.0,2158.05859375,1.0,279.7431030273437,283.3780822753906,297.19921875,300.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,32860.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663583993911743,1.0,0.0,0.0,3.7545087337493896,3.754533290863037,9.40588165576628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.943359375,0.0,1628.4178466796875,1895.4371337890625,0.0,3088.649169921875,0.9263920783996582,1.0,0.0,3.0,1.0,0.0
17834640,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.917344331741333,0.4914766848087311,0.443101167678833,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8508058190345764,0.3936215043067932,0.3745929300785064,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8476418256759644,0.3885438442230224,0.2734856009483337,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8128926157951355,0.3395302295684814,0.3241046071052551,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7074341177940369,0.2204523086547851,1.006472110748291,285.0198974609375,284.95001220703125,298.7929992675781,294.2189025878906,297.86102294921875,297.3185119628906,285.0181884765625,1.0,0.5583452582359314,0.4973851442337036,0.4973851442337036,1.0,1.0,-2.907676935195923,1.0673978328704834,1.84027910232544,0.4120906293392181,0.9785987138748168,0.9785987138748168,0.0,153.16883850097656,148.0,57066.7421875,0.0,2158.05859375,1.0,279.7431030273437,283.3780822753906,297.19921875,300.8416442871094,293.1499938964844,293.1499938964844,279.45001220703125,32860.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663583993911743,1.0,0.0,0.0,3.7545087337493896,3.754533290863037,9.40588165576628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.943359375,0.0,1628.4178466796875,1895.4371337890625,0.0,3088.649169921875,0.9263920783996582,1.0,0.0,3.0,1.0,0.0
17834700,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9202308654785156,0.492208868265152,0.4440627992153168,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8534738421440125,0.3949359655380249,0.3759769797325134,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8496226072311401,0.3888585567474365,0.2738373875617981,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8149902820587158,0.3401027023792267,0.3247670829296112,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7091579437255859,0.2206015735864639,1.0074529647827148,284.8786926269531,284.95001220703125,298.80322265625,294.2220764160156,297.86181640625,297.3147277832031,284.8733825683594,1.0,0.5581294298171997,0.4967316091060638,0.4967316091060638,1.0,1.0,-2.912902593612671,1.06833016872406,1.8445723056793213,0.4119384586811065,0.8857901692390442,0.8857901692390442,0.0,152.2069549560547,148.0,58087.49609375,0.0,2162.22021484375,1.0,279.4952087402344,283.2165222167969,297.2593994140625,301.0730285644531,293.1499938964844,293.1499938964844,279.45001220703125,36660.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731757402420044,1.0,0.0,0.0,3.739768505096436,3.739793539047241,9.332171657661092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.251953125,0.0,1640.41845703125,1895.4371337890625,0.0,3152.598388671875,0.9237847924232484,1.0,0.0,3.0,1.0,0.0
17834760,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9243732690811156,0.4926944673061371,0.4444402456283569,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8572214841842651,0.3960767388343811,0.3769997954368591,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8526139855384827,0.3889687359333038,0.2738822400569916,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8180359601974487,0.3405113220214844,0.3251042664051056,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7117278575897217,0.2206246852874755,1.0073188543319702,284.8943176269531,284.95001220703125,298.8132629394531,294.2256164550781,297.8609313964844,297.3083801269531,284.8971862792969,1.0,0.5570701360702515,0.4960832595825195,0.4960832595825195,1.0,1.0,-2.914886951446533,1.0679316520690918,1.846955418586731,0.4111213088035583,0.8728369474411011,0.8728369474411011,0.0,150.2310028076172,136.0,57842.859375,0.0,2155.80029296875,1.0,279.4568176269531,283.2384338378906,297.2516174316406,301.0148620605469,293.1499938964844,293.1499938964844,279.75,38769.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755010962486267,1.0,0.0,0.0,3.652885913848877,3.652910470962525,8.903597858989087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7978515625,0.0,1557.116943359375,1895.4371337890625,0.0,3174.40576171875,0.9080902338027954,1.0,0.0,3.0,1.0,0.0
17834820,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9373381733894348,0.494848370552063,0.4457349181175232,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8681626319885254,0.39875328540802,0.3790237009525299,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8622218370437622,0.3900358080863952,0.2742297351360321,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8271317481994629,0.3418592810630798,0.3259104788303375,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7194669842720032,0.2211102843284607,1.0076167583465576,285.02508544921875,284.95001220703125,298.8296813964844,294.2324523925781,297.8671569824219,297.31005859375,285.02325439453125,1.0,0.5541409254074097,0.4949940145015716,0.4949940145015716,1.0,1.0,-2.9206132888793945,1.0682575702667236,1.852355599403381,0.410022884607315,0.9801649451255798,0.9801649451255798,0.0,144.40267944335938,136.0,57236.515625,0.0,2136.595458984375,1.0,279.7372436523437,283.3769836425781,297.2042541503906,300.8484191894531,293.1499938964844,293.1499938964844,279.75,32967.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675102591514587,1.0,0.0,0.0,3.760152101516724,3.760176658630371,9.43417830967519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.7373046875,0.0,1635.83203125,1895.4371337890625,0.0,3099.454833984375,0.927973449230194,1.0,0.0,3.0,1.0,0.0
17834880,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.940583109855652,0.4952525496482849,0.4460773468017578,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8709115982055664,0.399279236793518,0.379472553730011,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.86471027135849,0.390258252620697,0.2743518650531769,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8294170498847961,0.3421337008476257,0.3261199593544006,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7213906049728394,0.2212217301130294,1.0078542232513428,285.0184936523437,284.95001220703125,298.8327331542969,294.2338562011719,297.868408203125,297.3104858398437,285.01678466796875,1.0,0.5534845590591431,0.4947865307331085,0.4947865307331085,1.0,1.0,-2.922248363494873,1.0685405731201172,1.8537079095840447,0.409929871559143,0.9834091067314148,0.9834091067314148,0.0,143.01487731933594,124.0,57302.36328125,0.0,2132.471923828125,1.0,279.7432861328125,283.37042236328125,297.212158203125,300.8699035644531,293.1499938964844,293.1499938964844,279.45001220703125,33034.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673644661903381,1.0,0.0,0.0,3.7780954837799072,3.778120279312134,9.524433721708192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.6123046875,0.0,1657.4346923828125,1895.4371337890625,0.0,3098.0869140625,0.9318385720252992,1.0,0.0,3.0,1.0,0.0
