time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9606585502624512,0.4963878393173218,0.4471259415149688,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.889206051826477,0.4017920792102813,0.3816998600959778,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812664747238159,0.3907497525215149,0.2746216952800751,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445842862129211,0.3431672155857086,0.3269332349300384,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338399887084961,0.221461072564125,1.0078662633895874,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8682556152344,297.30126953125,284.89508056640625,1.0,0.548559308052063,0.4934898316860199,0.4934898316860199,1.0,1.0,-2.927510976791382,1.0682454109191897,1.8592654466629028,0.4084655940532684,0.8759775757789612,0.8759775757789612,0.0,134.08358764648438,112.0,58061.03515625,0.0,2096.874755859375,1.0,279.4564514160156,283.2306823730469,297.2674865722656,301.0436706542969,293.1499938964844,293.1499938964844,279.75,38866.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760958909988403,1.0,0.0,0.0,3.6738903522491455,3.673915147781372,9.006284926726948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.822265625,0.0,1581.4990234375,1895.4371337890625,0.0,3179.98291015625,0.9127653241157532,1.0,0.0,3.0,1.0,0.0
17835000,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9606585502624512,0.4963878393173218,0.4471259415149688,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.889206051826477,0.4017920792102813,0.3816998600959778,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8812664747238159,0.3907497525215149,0.2746216952800751,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8445842862129211,0.3431672155857086,0.3269332349300384,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7338399887084961,0.221461072564125,1.0078662633895874,284.892333984375,284.95001220703125,298.8515319824219,294.2435302734375,297.8682556152344,297.30126953125,284.89508056640625,1.0,0.548559308052063,0.4934898316860199,0.4934898316860199,1.0,1.0,-2.927510976791382,1.0682454109191897,1.8592654466629028,0.4084655940532684,0.8759775757789612,0.8759775757789612,0.0,134.08358764648438,112.0,58061.03515625,0.0,2096.874755859375,1.0,279.4564514160156,283.2306823730469,297.2674865722656,301.0436706542969,293.1499938964844,293.1499938964844,279.75,38866.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760958909988403,1.0,0.0,0.0,3.6738903522491455,3.673915147781372,9.006284926726948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.822265625,0.0,1581.4990234375,1895.4371337890625,0.0,3179.98291015625,0.9127653241157532,1.0,0.0,3.0,1.0,0.0
17835060,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845341444015504,0.4988713562488556,0.448568046092987,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148694276809692,0.4050608277320862,0.3841015994548797,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045092463493348,0.3921051919460296,0.2750403583049774,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8661011457443237,0.3448458313941955,0.3278701901435852,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512328028678894,0.2221270948648452,1.0080925226211548,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.87567138671875,297.3040771484375,285.0177001953125,1.0,0.542843222618103,0.4922991394996643,0.4922991394996643,1.0,1.0,-2.9340243339538574,1.0686631202697754,1.8653610944747925,0.4071981608867645,0.9880836009979248,0.9880836009979248,0.0,123.53195190429688,100.0,57492.78125,0.0,2055.155517578125,1.0,279.743408203125,283.3663024902344,297.2313842773437,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867668628692627,1.0,0.0,0.0,3.7949585914611816,3.7949836254119873,9.609645985619863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.46484375,0.0,1678.06396484375,1895.4371337890625,0.0,3100.9404296875,0.9357154965400696,1.0,0.0,3.0,1.0,0.0
17835120,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9845341444015504,0.4988713562488556,0.448568046092987,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9148694276809692,0.4050608277320862,0.3841015994548797,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9045092463493348,0.3921051919460296,0.2750403583049774,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8661011457443237,0.3448458313941955,0.3278701901435852,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7512328028678894,0.2221270948648452,1.0080925226211548,285.0193176269531,284.95001220703125,298.86968994140625,294.2545166015625,297.87567138671875,297.3040771484375,285.0177001953125,1.0,0.542843222618103,0.4922991394996643,0.4922991394996643,1.0,1.0,-2.9340243339538574,1.0686631202697754,1.8653610944747925,0.4071981608867645,0.9880836009979248,0.9880836009979248,0.0,123.53195190429688,100.0,57492.78125,0.0,2055.155517578125,1.0,279.743408203125,283.3663024902344,297.2313842773437,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33115.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867668628692627,1.0,0.0,0.0,3.7949585914611816,3.7949836254119873,9.609645985619863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.46484375,0.0,1678.06396484375,1895.4371337890625,0.0,3100.9404296875,0.9357154965400696,1.0,0.0,3.0,1.0,0.0
17835180,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5003794431686401,0.4447928667068481,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9417005777359008,0.4075722694396972,0.3863824307918548,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9287772178649902,0.3925987482070923,0.2753517627716064,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8873158097267151,0.3458760678768158,0.3287329971790313,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7684999704360962,0.2223825305700302,1.0084128379821775,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.8760986328125,297.2969055175781,284.88775634765625,1.0,0.5360827445983887,0.4911084771156311,0.4911084771156311,1.0,1.0,-2.926259994506836,1.0630877017974854,1.863172173500061,0.4043776988983154,0.8764439225196838,0.8764439225196838,0.0,114.62472534179688,88.0,58131.0859375,0.0,2002.967529296875,1.0,279.4566345214844,283.22027587890625,297.2894897460937,301.076416015625,293.1499938964844,293.1499938964844,279.75,38898.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762063384056091,1.0,0.0,0.0,3.691532611846924,3.6915576457977295,9.092989898817904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.458984375,0.0,1601.802734375,1895.4371337890625,0.0,3181.0185546875,0.9166139364242554,1.0,0.0,3.0,1.0,0.0
17835240,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.5003794431686401,0.4447928667068481,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9417005777359008,0.4075722694396972,0.3863824307918548,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9287772178649902,0.3925987482070923,0.2753517627716064,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8873158097267151,0.3458760678768158,0.3287329971790313,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7684999704360962,0.2223825305700302,1.0084128379821775,284.8871459960937,284.95001220703125,298.8872375488281,294.2667236328125,297.8760986328125,297.2969055175781,284.88775634765625,1.0,0.5360827445983887,0.4911084771156311,0.4911084771156311,1.0,1.0,-2.926259994506836,1.0630877017974854,1.863172173500061,0.4043776988983154,0.8764439225196838,0.8764439225196838,0.0,114.62472534179688,88.0,58131.0859375,0.0,2002.967529296875,1.0,279.4566345214844,283.22027587890625,297.2894897460937,301.076416015625,293.1499938964844,293.1499938964844,279.75,38898.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762063384056091,1.0,0.0,0.0,3.691532611846924,3.6915576457977295,9.092989898817904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.458984375,0.0,1601.802734375,1895.4371337890625,0.0,3181.0185546875,0.9166139364242554,1.0,0.0,3.0,1.0,0.0
17835300,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.5034279823303223,0.4292984306812286,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9551240801811218,0.4090648293495178,0.3874368965625763,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9416922330856324,0.3931136429309845,0.2754330635070801,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8985006213188171,0.3465797305107116,0.3290748000144958,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7777009606361389,0.2226178646087646,1.0081976652145386,285.00946044921875,284.95001220703125,298.89581298828125,294.27325439453125,297.8842163085937,297.30596923828125,285.0119934082031,1.0,0.5320041179656982,0.4905131161212921,0.4905131161212921,1.0,1.0,-2.916955709457397,1.0582048892974854,1.8587507009506223,0.4007602035999298,0.9568055272102356,0.9568055272102356,0.0,110.21231842041016,88.0,57116.5234375,0.0,1960.2930908203125,1.0,279.7025451660156,283.36114501953125,297.2378234863281,300.8564453125,293.1499938964844,293.1499938964844,279.75,34662.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695234060287476,1.0,0.0,0.0,3.724578380584717,3.724602937698364,9.2565159093283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.7236328125,0.0,1607.5263671875,1895.4371337890625,0.0,3118.33984375,0.9227443337440492,1.0,0.0,3.0,1.0,0.0
17835360,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.5081434845924377,0.4146110415458679,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9678479433059692,0.4106912016868591,0.3887976408004761,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9543809294700624,0.39378622174263,0.2757723033428192,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9101890325546264,0.3474064767360687,0.3296836912631988,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.787188708782196,0.2229609787464141,1.0088986158370972,284.9940795898437,284.95001220703125,298.9042358398437,294.28009033203125,297.8987731933594,297.3252868652344,284.99151611328125,1.0,0.5273877382278442,0.4900343716144562,0.4900343716144562,1.0,1.0,-2.9029204845428467,1.0515216588974,1.8513989448547363,0.3971347212791443,0.9649489521980286,0.9649489521980286,0.0,105.99813079833984,106.0,56985.4296875,0.0,1916.462158203125,1.0,279.74334716796875,283.34649658203125,297.25,300.900390625,293.1499938964844,293.1499938964844,279.45001220703125,33889.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665370345115662,1.0,0.0,0.0,3.782721281051636,3.7827463150024414,9.547770787321497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.3427734375,0.0,1669.537353515625,1895.4371337890625,0.0,3090.324462890625,0.9334205389022828,1.0,0.0,3.0,1.0,0.0
17835420,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160089731216431,0.4110874831676483,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9725496172904968,0.4131962358951568,0.3912914395332336,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957861602306366,0.3942619264125824,0.2762295007705688,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.914218544960022,0.3484206795692444,0.3307571709156036,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899749875068665,0.2233073413372039,1.0106855630874634,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9202575683594,297.3511657714844,284.8984069824219,1.0,0.5281075239181519,0.4890768229961395,0.4890768229961395,1.0,1.0,-2.905624389648437,1.0508592128753662,1.8547651767730715,0.3951179385185241,0.8647438287734985,0.8647438287734985,0.0,105.20111846923828,126.0,57505.91015625,0.0,1916.9422607421875,1.0,279.4568786621094,283.2362670898437,297.3049621582031,301.0429077148437,293.1499938964844,293.1499938964844,279.75,39483.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724128603935242,1.0,0.0,0.0,3.633336067199707,3.633360385894776,8.80854997831193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3466796875,0.0,1540.6546630859375,1895.4371337890625,0.0,3145.443359375,0.9046970009803772,1.0,0.0,3.0,1.0,0.0
17835480,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.5160089731216431,0.4110874831676483,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9725496172904968,0.4131962358951568,0.3912914395332336,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.957861602306366,0.3942619264125824,0.2762295007705688,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.914218544960022,0.3484206795692444,0.3307571709156036,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7899749875068665,0.2233073413372039,1.0106855630874634,284.8949584960937,284.95001220703125,298.9207458496094,294.2944641113281,297.9202575683594,297.3511657714844,284.8984069824219,1.0,0.5281075239181519,0.4890768229961395,0.4890768229961395,1.0,1.0,-2.905624389648437,1.0508592128753662,1.8547651767730715,0.3951179385185241,0.8647438287734985,0.8647438287734985,0.0,105.20111846923828,126.0,57505.91015625,0.0,1916.9422607421875,1.0,279.4568786621094,283.2362670898437,297.3049621582031,301.0429077148437,293.1499938964844,293.1499938964844,279.75,39483.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724128603935242,1.0,0.0,0.0,3.633336067199707,3.633360385894776,8.80854997831193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.3466796875,0.0,1540.6546630859375,1895.4371337890625,0.0,3145.443359375,0.9046970009803772,1.0,0.0,3.0,1.0,0.0
17835540,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5197767019271851,0.4272122681140899,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627390503883362,0.4165655970573425,0.3943697810173034,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456342458724976,0.3956995904445648,0.2771395742893219,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.903065264225006,0.3501633703708648,0.3323401212692261,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7806282639503479,0.2241257727146148,1.014429807662964,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.9295349121094,297.3570556640625,285.0363464355469,1.0,0.5359262228012085,0.4881192743778229,0.4881192743778229,1.0,1.0,-2.936176061630249,1.0615463256835938,1.8746296167373653,0.398474633693695,0.9928898215293884,0.9928898215293884,0.0,110.35245513916016,144.0,57399.87109375,0.0,1992.84716796875,1.0,279.7431945800781,283.3793640136719,297.2841491699219,300.9343566894531,293.1499938964844,293.1499938964844,279.45001220703125,32670.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863375723361969,1.0,0.0,0.0,3.7741539478302,3.7741787433624254,9.50457092585566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9501953125,0.0,1649.9713134765625,1895.4371337890625,0.0,3060.668701171875,0.9307976961135864,1.0,0.0,3.0,1.0,0.0
17835600,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9990000128746032,0.5197767019271851,0.4272122681140899,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9627390503883362,0.4165655970573425,0.3943697810173034,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9456342458724976,0.3956995904445648,0.2771395742893219,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.903065264225006,0.3501633703708648,0.3323401212692261,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7806282639503479,0.2241257727146148,1.014429807662964,285.0369873046875,284.95001220703125,298.93682861328125,294.3097839355469,297.9295349121094,297.3570556640625,285.0363464355469,1.0,0.5359262228012085,0.4881192743778229,0.4881192743778229,1.0,1.0,-2.936176061630249,1.0615463256835938,1.8746296167373653,0.398474633693695,0.9928898215293884,0.9928898215293884,0.0,110.35245513916016,144.0,57399.87109375,0.0,1992.84716796875,1.0,279.7431945800781,283.3793640136719,297.2841491699219,300.9343566894531,293.1499938964844,293.1499938964844,279.45001220703125,32670.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863375723361969,1.0,0.0,0.0,3.7741539478302,3.7741787433624254,9.50457092585566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.9501953125,0.0,1649.9713134765625,1895.4371337890625,0.0,3060.668701171875,0.9307976961135864,1.0,0.0,3.0,1.0,0.0
17835660,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5167596340179443,0.4559704065322876,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9428188800811768,0.4191257655620575,0.3973314166069031,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9232106804847716,0.3962379395961761,0.2779484689235687,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8844856023788452,0.3512224853038788,0.3338613510131836,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7645737528800964,0.2244156599044799,1.0180143117904663,284.9183959960937,284.95001220703125,298.9525451660156,294.3259582519531,297.911865234375,297.3207702636719,284.92144775390625,1.0,0.5479787588119507,0.4869608879089355,0.4869608879089355,1.0,1.0,-2.9814043045043945,1.0777502059936523,1.9036540985107424,0.4043353497982025,0.9074116349220276,0.9074116349220276,0.0,119.62356567382812,162.0,59011.53125,0.0,2116.28662109375,1.0,279.4562683105469,283.2343444824219,297.3598022460937,301.17681884765625,293.1499938964844,293.1499938964844,279.1499938964844,37214.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740848898887634,1.0,0.0,0.0,3.7305967807769775,3.730621814727783,9.28645420117391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.4189453125,0.0,1633.9842529296875,1895.4371337890625,0.0,3161.125244140625,0.9243319630622864,1.0,0.0,3.0,1.0,0.0
17835720,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5167596340179443,0.4559704065322876,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9428188800811768,0.4191257655620575,0.3973314166069031,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9232106804847716,0.3962379395961761,0.2779484689235687,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8844856023788452,0.3512224853038788,0.3338613510131836,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7645737528800964,0.2244156599044799,1.0180143117904663,284.9183959960937,284.95001220703125,298.9525451660156,294.3259582519531,297.911865234375,297.3207702636719,284.92144775390625,1.0,0.5479787588119507,0.4869608879089355,0.4869608879089355,1.0,1.0,-2.9814043045043945,1.0777502059936523,1.9036540985107424,0.4043353497982025,0.9074116349220276,0.9074116349220276,0.0,119.62356567382812,162.0,59011.53125,0.0,2116.28662109375,1.0,279.4562683105469,283.2343444824219,297.3598022460937,301.17681884765625,293.1499938964844,293.1499938964844,279.1499938964844,37214.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740848898887634,1.0,0.0,0.0,3.7305967807769775,3.730621814727783,9.28645420117391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.4189453125,0.0,1633.9842529296875,1895.4371337890625,0.0,3161.125244140625,0.9243319630622864,1.0,0.0,3.0,1.0,0.0
17835780,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9708521962165833,0.5116039514541626,0.4616258144378662,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035084247589112,0.4212689995765686,0.4000299870967865,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.885378360748291,0.3963373899459839,0.2785197794437408,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512154221534729,0.3518654108047485,0.335161417722702,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7365922927856445,0.2242233008146286,1.0206081867218018,284.8936767578125,284.95001220703125,298.9678955078125,294.34283447265625,297.8896179199219,297.2783203125,284.89630126953125,1.0,0.5605695247650146,0.4858025312423706,0.4858025312423706,1.0,1.0,-2.997671842575073,1.0820153951644895,1.915656566619873,0.4054000079631805,0.8385111689567566,0.8385111689567566,0.0,136.81838989257812,180.0,59545.03515625,0.0,2231.788818359375,1.0,279.15802001953125,283.1866455078125,297.3666076660156,301.2449035644531,293.1499938964844,293.1499938964844,279.45001220703125,40386.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881732702255249,1.0,0.0,0.0,3.530348539352417,3.530372142791748,8.316267212649109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7900390625,0.0,1435.826171875,1895.4371337890625,0.0,3232.816650390625,0.8827883005142212,1.0,0.0,3.0,1.0,0.0
17835840,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9708521962165833,0.5116039514541626,0.4616258144378662,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9035084247589112,0.4212689995765686,0.4000299870967865,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.885378360748291,0.3963373899459839,0.2785197794437408,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8512154221534729,0.3518654108047485,0.335161417722702,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7365922927856445,0.2242233008146286,1.0206081867218018,284.8936767578125,284.95001220703125,298.9678955078125,294.34283447265625,297.8896179199219,297.2783203125,284.89630126953125,1.0,0.5605695247650146,0.4858025312423706,0.4858025312423706,1.0,1.0,-2.997671842575073,1.0820153951644895,1.915656566619873,0.4054000079631805,0.8385111689567566,0.8385111689567566,0.0,136.81838989257812,180.0,59545.03515625,0.0,2231.788818359375,1.0,279.15802001953125,283.1866455078125,297.3666076660156,301.2449035644531,293.1499938964844,293.1499938964844,279.45001220703125,40386.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881732702255249,1.0,0.0,0.0,3.530348539352417,3.530372142791748,8.316267212649109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.7900390625,0.0,1435.826171875,1895.4371337890625,0.0,3232.816650390625,0.8827883005142212,1.0,0.0,3.0,1.0,0.0
17835900,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9523316025733948,0.5114602446556091,0.4610979855060577,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.887836217880249,0.4227080643177032,0.4015528857707977,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8695555925369263,0.3968106508255005,0.2789554595947265,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8371522426605225,0.352491945028305,0.3359478116035461,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7245835661888123,0.2242996245622635,1.0221455097198486,285.01824951171875,284.95001220703125,298.9754943847656,294.3515319824219,297.8889465332031,297.27374267578125,285.0210266113281,1.0,0.5666193962097168,0.4852233231067657,0.4852233231067657,1.0,1.0,-3.001365900039673,1.0823720693588257,1.9189938306808472,0.4047247767448425,0.9231971502304076,0.9231971502304076,0.0,145.9996337890625,180.0,58881.265625,0.0,2285.9599609375,1.0,279.3992919921875,283.3231506347656,297.3168640136719,301.03582763671875,293.1499938964844,293.1499938964844,279.45001220703125,34529.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750531077384949,1.0,0.0,0.0,3.58064866065979,3.580671548843384,8.554934538551606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.390625,0.0,1446.579345703125,1895.4371337890625,0.0,3170.20458984375,0.8908784985542297,1.0,0.0,3.0,1.0,0.0
17835960,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9363305568695068,0.5118736624717712,0.4616140723228454,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8753082156181335,0.4242479205131531,0.4033266603946686,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8570241332054138,0.3974127471446991,0.2796087265014648,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8259851336479187,0.3532252609729767,0.3369556069374084,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.714556097984314,0.2244666367769241,1.0243803262710571,285.00830078125,284.95001220703125,298.9830017089844,294.3603820800781,297.8903503417969,297.2729187011719,285.00714111328125,1.0,0.5728213787078857,0.4843562543392181,0.4843562543392181,1.0,1.0,-3.008798837661743,1.0836868286132812,1.925112009048462,0.4042635560035705,0.9385117292404176,0.9385117292404176,0.0,154.7155303955078,198.0,59139.671875,0.0,2344.047119140625,1.0,279.442138671875,283.31060791015625,297.3353576660156,301.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,33338.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727530837059021,1.0,0.0,0.0,3.6551012992858887,3.65512490272522,8.914400382309395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.85546875,0.0,1518.9130859375,1895.4371337890625,0.0,3148.634521484375,0.9044260382652284,1.0,0.0,3.0,1.0,0.0
17836020,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9087685346603394,0.5115931034088135,0.4622383117675781,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8545253276824951,0.4262398183345794,0.406082272529602,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8363884687423706,0.3976081013679504,0.2804139256477356,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8064622282981873,0.3538735508918762,0.3384149670600891,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6958588361740112,0.2243123203516006,1.0274208784103394,284.9082336425781,284.95001220703125,298.9967041015625,294.3769836425781,297.88690185546875,297.26226806640625,284.9110717773437,1.0,0.5840984582901001,0.4827608168125152,0.4827608168125152,1.0,1.0,-3.019246816635132,1.0846604108810425,1.9345864057540887,0.4030647575855255,0.8545217514038086,0.8545217514038086,0.0,171.53370666503906,198.0,59894.375,0.0,2449.685546875,1.0,279.1602478027344,283.1946105957031,297.4000244140625,301.2935791015625,293.1499938964844,293.1499938964844,279.1499938964844,38796.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805051445960999,1.0,0.0,0.0,3.546336889266968,3.546360492706299,8.391764936277468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.7685546875,0.0,1441.1966552734375,1895.4371337890625,0.0,3221.314453125,0.8847423195838928,1.0,0.0,3.0,1.0,0.0
17836080,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9066458344459534,0.5115942358970642,0.4622644782066345,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8528655767440796,0.4264156520366668,0.4062922596931457,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8347333073616028,0.3976279199123382,0.2804597616195678,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8047582507133484,0.3539303839206695,0.3385160863399505,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6942942142486572,0.2242965251207351,1.0275986194610596,284.9130859375,284.95001220703125,298.9978942871094,294.3784484863281,297.8866882324219,297.2615051269531,284.9148864746094,1.0,0.5850609540939331,0.4826220870018005,0.4826220870018005,1.0,1.0,-3.019920825958252,1.0846482515335083,1.935272455215454,0.4029163122177124,0.8556409478187561,0.8556409478187561,0.0,173.027587890625,201.0,59906.07421875,0.0,2458.63232421875,1.0,279.1576843261719,283.1976013183594,297.3980712890625,301.28692626953125,293.1499938964844,293.1499938964844,279.45001220703125,38488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805042505264282,1.0,0.0,0.0,3.543062448501587,3.543086051940918,8.376275104637898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.220703125,0.0,1435.48974609375,1895.4371337890625,0.0,3221.305908203125,0.8838397860527039,1.0,0.0,3.0,1.0,0.0
17836140,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927491307258606,0.5126458406448364,0.4633165001869201,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420527577400208,0.4292254447937011,0.4091846644878387,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233814239501953,0.3985632359981537,0.2812781035900116,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930660247802734,0.3551702201366424,0.339959442615509,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833291053771973,0.224472090601921,1.0299160480499268,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8895263671875,297.2604064941406,285.0129089355469,1.0,0.5927690863609314,0.4808879196643829,0.4808879196643829,1.0,1.0,-3.0301640033721924,1.0852103233337402,1.944953680038452,0.4013412594795227,0.9543677568435668,0.9543677568435668,0.0,184.614990234375,189.0,59539.3046875,0.0,2537.625244140625,1.0,279.44171142578125,283.3089599609375,297.37725830078125,301.17205810546875,293.1499938964844,293.1499938964844,279.1499938964844,32896.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728941679000854,1.0,0.0,0.0,3.681150913238525,3.681174755096436,9.041917223839846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3330078125,0.0,1544.68505859375,1895.4371337890625,0.0,3149.95751953125,0.9100938439369202,1.0,0.0,3.0,1.0,0.0
17836200,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8927491307258606,0.5126458406448364,0.4633165001869201,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8420527577400208,0.4292254447937011,0.4091846644878387,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8233814239501953,0.3985632359981537,0.2812781035900116,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7930660247802734,0.3551702201366424,0.339959442615509,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6833291053771973,0.224472090601921,1.0299160480499268,285.0140686035156,284.95001220703125,299.0126037597656,294.3969421386719,297.8895263671875,297.2604064941406,285.0129089355469,1.0,0.5927690863609314,0.4808879196643829,0.4808879196643829,1.0,1.0,-3.0301640033721924,1.0852103233337402,1.944953680038452,0.4013412594795227,0.9543677568435668,0.9543677568435668,0.0,184.614990234375,189.0,59539.3046875,0.0,2537.625244140625,1.0,279.44171142578125,283.3089599609375,297.37725830078125,301.17205810546875,293.1499938964844,293.1499938964844,279.1499938964844,32896.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728941679000854,1.0,0.0,0.0,3.681150913238525,3.681174755096436,9.041917223839846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.3330078125,0.0,1544.68505859375,1895.4371337890625,0.0,3149.95751953125,0.9100938439369202,1.0,0.0,3.0,1.0,0.0
17836260,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909080624580383,0.5122406482696533,0.4633685648441314,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418460488319397,0.4312786757946014,0.4113801121711731,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.822074294090271,0.3986718654632568,0.2815682888031006,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920498251914978,0.3557799756526947,0.3407736122608185,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818345189094543,0.2242797315120697,1.0298888683319092,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8868103027344,297.2504577636719,284.9065856933594,1.0,0.5937715172767639,0.4795378148555755,0.4795378148555755,1.0,1.0,-3.0341737270355225,1.083974838256836,1.9501988887786863,0.3995527029037475,0.86053067445755,0.86053067445755,0.0,186.3290863037109,177.0,60271.97265625,0.0,2554.079345703125,1.0,279.15740966796875,283.18408203125,297.4378356933594,301.3529663085937,293.1499938964844,293.1499938964844,279.45001220703125,38537.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811531066894531,1.0,0.0,0.0,3.576000690460205,3.5760245323181152,8.532740025657404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.2109375,0.0,1470.98681640625,1895.4371337890625,0.0,3227.38623046875,0.891051709651947,1.0,0.0,3.0,1.0,0.0
17836320,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8909080624580383,0.5122406482696533,0.4633685648441314,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418460488319397,0.4312786757946014,0.4113801121711731,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.822074294090271,0.3986718654632568,0.2815682888031006,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7920498251914978,0.3557799756526947,0.3407736122608185,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6818345189094543,0.2242797315120697,1.0298888683319092,284.9046630859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8868103027344,297.2504577636719,284.9065856933594,1.0,0.5937715172767639,0.4795378148555755,0.4795378148555755,1.0,1.0,-3.0341737270355225,1.083974838256836,1.9501988887786863,0.3995527029037475,0.86053067445755,0.86053067445755,0.0,186.3290863037109,177.0,60271.97265625,0.0,2554.079345703125,1.0,279.15740966796875,283.18408203125,297.4378356933594,301.3529663085937,293.1499938964844,293.1499938964844,279.45001220703125,38537.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811531066894531,1.0,0.0,0.0,3.576000690460205,3.5760245323181152,8.532740025657404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.2109375,0.0,1470.98681640625,1895.4371337890625,0.0,3227.38623046875,0.891051709651947,1.0,0.0,3.0,1.0,0.0
17836380,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8972889184951782,0.513208270072937,0.4636930525302887,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487269282341003,0.4341307580471039,0.4136352837085724,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275449872016907,0.3996520042419433,0.2819178104400635,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981746196746826,0.3570560812950134,0.3415794968605041,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866307854652405,0.2245517671108245,1.02948260307312,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8910827636719,297.2513732910156,285.00762939453125,1.0,0.5913382768630981,0.4781877100467682,0.4781877100467682,1.0,1.0,-3.0381691455841064,1.0827566385269165,1.95541250705719,0.3975829780101776,0.957094132900238,0.957094132900238,0.0,181.5253753662109,165.0,59776.04296875,0.0,2536.782470703125,1.0,279.4419250488281,283.3007202148437,297.4141845703125,301.2265930175781,293.1499938964844,293.1499938964844,279.1499938964844,33122.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733039498329163,1.0,0.0,0.0,3.703768253326416,3.703792333602905,9.153367841463478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1865234375,0.0,1571.96728515625,1895.4371337890625,0.0,3153.80078125,0.91533362865448,1.0,0.0,3.0,1.0,0.0
17836440,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8972889184951782,0.513208270072937,0.4636930525302887,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8487269282341003,0.4341307580471039,0.4136352837085724,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8275449872016907,0.3996520042419433,0.2819178104400635,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7981746196746826,0.3570560812950134,0.3415794968605041,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6866307854652405,0.2245517671108245,1.02948260307312,285.0087890625,284.95001220703125,299.041748046875,294.43487548828125,297.8910827636719,297.2513732910156,285.00762939453125,1.0,0.5913382768630981,0.4781877100467682,0.4781877100467682,1.0,1.0,-3.0381691455841064,1.0827566385269165,1.95541250705719,0.3975829780101776,0.957094132900238,0.957094132900238,0.0,181.5253753662109,165.0,59776.04296875,0.0,2536.782470703125,1.0,279.4419250488281,283.3007202148437,297.4141845703125,301.2265930175781,293.1499938964844,293.1499938964844,279.1499938964844,33122.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733039498329163,1.0,0.0,0.0,3.703768253326416,3.703792333602905,9.153367841463478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.1865234375,0.0,1571.96728515625,1895.4371337890625,0.0,3153.80078125,0.91533362865448,1.0,0.0,3.0,1.0,0.0
17836500,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9022663235664368,0.5131209492683411,0.4638173878192901,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8538234233856201,0.4352734386920929,0.4147546291351318,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8317868113517761,0.3998370468616485,0.2820938229560852,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8028415441513062,0.3574707806110382,0.3419824540615082,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6904807090759277,0.2245730459690094,1.029338240623474,284.8742980957031,284.95001220703125,299.04901123046875,294.4444580078125,297.8910827636719,297.2486267089844,284.8707580566406,1.0,0.5893839001655579,0.4775126576423645,0.4775126576423645,1.0,1.0,-3.0401926040649414,1.082139253616333,1.9580533504486084,0.396703153848648,0.8656874895095825,0.8656874895095825,0.0,177.83645629882812,165.0,60707.875,0.0,2521.482177734375,1.0,279.1963806152344,283.14874267578125,297.47686767578125,301.45867919921875,293.1499938964844,293.1499938964844,279.1499938964844,37314.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794277310371399,1.0,0.0,0.0,3.677065849304199,3.677090406417847,9.021861160363188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.3369140625,0.0,1573.397705078125,1895.4371337890625,0.0,3211.217529296875,0.9100289940834044,1.0,0.0,3.0,1.0,0.0
17836560,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9073930978775024,0.5128174424171448,0.4634013772010803,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8591192960739136,0.4362857341766357,0.4155556559562683,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8361280560493469,0.3998713791370392,0.2820106148719787,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8076040744781494,0.3577631115913391,0.3421135544776916,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6944357752799988,0.2245080024003982,1.0283644199371338,284.9012756347656,284.95001220703125,299.0563049316406,294.4540710449219,297.8901672363281,297.2443542480469,284.9034118652344,1.0,0.5869508385658264,0.4769065082073211,0.4769065082073211,1.0,1.0,-3.0395448207855225,1.0805844068527222,1.9589605331420896,0.3954498767852783,0.8614218235015869,0.8614218235015869,0.0,173.89437866210938,153.0,60445.875,0.0,2499.825927734375,1.0,279.157470703125,283.1788330078125,297.4738464355469,301.4011535644531,293.1499938964844,293.1499938964844,279.45001220703125,38746.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810562491416931,1.0,0.0,0.0,3.590712547302246,3.590736627578736,8.603092283010483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.26953125,0.0,1488.4219970703125,1895.4371337890625,0.0,3226.478759765625,0.8944762349128723,1.0,0.0,3.0,1.0,0.0
17836620,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.923570156097412,0.5137956738471985,0.4635423123836517,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8739987015724182,0.4392443299293518,0.417707085609436,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487451076507568,0.4009577631950378,0.2822848558425903,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202787041664124,0.3591361045837402,0.3428088426589966,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7057441473007202,0.224918246269226,1.0276341438293457,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.8957824707031,297.24725341796875,285.00714111328125,1.0,0.5814938545227051,0.4756941497325897,0.4756941497325897,1.0,1.0,-3.0425808429718018,1.079233169555664,1.9633476734161377,0.3935783803462982,0.95944082736969,0.95944082736969,0.0,163.97547912597656,141.0,59923.41015625,0.0,2454.07373046875,1.0,279.4428405761719,283.2982482910156,297.45050048828125,301.2727966308594,293.1499938964844,293.1499938964844,279.1499938964844,33139.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872855544090271,1.0,0.0,0.0,3.7168219089508057,3.716845989227295,9.21800165087916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.560546875,0.0,1586.9976806640625,1895.4371337890625,0.0,3149.595458984375,0.9180352687835692,1.0,0.0,3.0,1.0,0.0
17836680,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.923570156097412,0.5137956738471985,0.4635423123836517,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8739987015724182,0.4392443299293518,0.417707085609436,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8487451076507568,0.4009577631950378,0.2822848558425903,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8202787041664124,0.3591361045837402,0.3428088426589966,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7057441473007202,0.224918246269226,1.0276341438293457,285.0088806152344,284.95001220703125,299.0708923339844,294.4732971191406,297.8957824707031,297.24725341796875,285.00714111328125,1.0,0.5814938545227051,0.4756941497325897,0.4756941497325897,1.0,1.0,-3.0425808429718018,1.079233169555664,1.9633476734161377,0.3935783803462982,0.95944082736969,0.95944082736969,0.0,163.97547912597656,141.0,59923.41015625,0.0,2454.07373046875,1.0,279.4428405761719,283.2982482910156,297.45050048828125,301.2727966308594,293.1499938964844,293.1499938964844,279.1499938964844,33139.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872855544090271,1.0,0.0,0.0,3.7168219089508057,3.716845989227295,9.21800165087916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.560546875,0.0,1586.9976806640625,1895.4371337890625,0.0,3149.595458984375,0.9180352687835692,1.0,0.0,3.0,1.0,0.0
17836740,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9425835609436036,0.5133638978004456,0.4631281495094299,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914724588394165,0.4414608478546142,0.419590413570404,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637951016426086,0.4012419879436493,0.282352477312088,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344441652297974,0.3599039316177368,0.3433025777339935,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7183005213737488,0.2249792218208313,1.0265142917633057,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8960266113281,297.2419128417969,284.90301513671875,1.0,0.5754116177558899,0.4744818210601806,0.4744818210601806,1.0,1.0,-3.043684244155884,1.0770775079727173,1.966606616973877,0.3915188014507293,0.863222062587738,0.863222062587738,0.0,153.51976013183594,129.0,60589.93359375,0.0,2401.852783203125,1.0,279.1572265625,283.1763916015625,297.5115661621094,301.4480895996094,293.1499938964844,293.1499938964844,279.45001220703125,38768.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805233836174011,1.0,0.0,0.0,3.601239919662476,3.601263999938965,8.653611871523026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1220703125,0.0,1500.0301513671875,1895.4371337890625,0.0,3221.485595703125,0.896830141544342,1.0,0.0,3.0,1.0,0.0
