time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9425835609436036,0.5133638978004456,0.4631281495094299,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8914724588394165,0.4414608478546142,0.419590413570404,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8637951016426086,0.4012419879436493,0.282352477312088,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8344441652297974,0.3599039316177368,0.3433025777339935,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7183005213737488,0.2249792218208313,1.0265142917633057,284.90093994140625,284.95001220703125,299.0855712890625,294.4924621582031,297.8960266113281,297.2419128417969,284.90301513671875,1.0,0.5754116177558899,0.4744818210601806,0.4744818210601806,1.0,1.0,-3.043684244155884,1.0770775079727173,1.966606616973877,0.3915188014507293,0.863222062587738,0.863222062587738,0.0,153.51976013183594,129.0,60589.93359375,0.0,2401.852783203125,1.0,279.1572265625,283.1763916015625,297.5115661621094,301.4480895996094,293.1499938964844,293.1499938964844,279.45001220703125,38768.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805233836174011,1.0,0.0,0.0,3.601239919662476,3.601263999938965,8.653611871523026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.1220703125,0.0,1500.0301513671875,1895.4371337890625,0.0,3221.485595703125,0.896830141544342,1.0,0.0,3.0,1.0,0.0
17836860,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9654593467712402,0.5142775774002075,0.4631576836109161,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143328666687012,0.4444639086723327,0.4217248260974884,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8836822509765625,0.4023696482181549,0.2826130986213684,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8528042435646057,0.3613160848617553,0.3439773321151733,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331686019897461,0.2254645675420761,1.025856852531433,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9022827148437,297.24560546875,285.0079650878906,1.0,0.5689788460731506,0.4733415246009826,0.4733415246009826,1.0,1.0,-3.046611785888672,1.075805425643921,1.970806360244751,0.3897045850753784,0.962177574634552,0.962177574634552,0.0,142.049560546875,117.0,60054.3984375,0.0,2347.675537109375,1.0,279.4429016113281,283.2970886230469,297.4884338378906,301.3194274902344,293.1499938964844,293.1499938964844,279.1499938964844,33159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872276782989502,1.0,0.0,0.0,3.726119041442871,3.72614336013794,9.264174991585604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.021484375,0.0,1597.8157958984375,1895.4371337890625,0.0,3144.1669921875,0.9201511740684508,1.0,0.0,3.0,1.0,0.0
17836920,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9654593467712402,0.5142775774002075,0.4631576836109161,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9143328666687012,0.4444639086723327,0.4217248260974884,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8836822509765625,0.4023696482181549,0.2826130986213684,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8528042435646057,0.3613160848617553,0.3439773321151733,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7331686019897461,0.2254645675420761,1.025856852531433,285.0096740722656,284.95001220703125,299.1004333496094,294.511474609375,297.9022827148437,297.24560546875,285.0079650878906,1.0,0.5689788460731506,0.4733415246009826,0.4733415246009826,1.0,1.0,-3.046611785888672,1.075805425643921,1.970806360244751,0.3897045850753784,0.962177574634552,0.962177574634552,0.0,142.049560546875,117.0,60054.3984375,0.0,2347.675537109375,1.0,279.4429016113281,283.2970886230469,297.4884338378906,301.3194274902344,293.1499938964844,293.1499938964844,279.1499938964844,33159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872276782989502,1.0,0.0,0.0,3.726119041442871,3.72614336013794,9.264174991585604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.021484375,0.0,1597.8157958984375,1895.4371337890625,0.0,3144.1669921875,0.9201511740684508,1.0,0.0,3.0,1.0,0.0
17836980,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9875625371932985,0.5137580037117004,0.4626401364803314,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428532123565674,0.4466935992240906,0.4235958456993103,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9069225788116456,0.402671217918396,0.2826733887195587,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.87471604347229,0.3620991110801697,0.3444589376449585,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7504110932350159,0.225577026605606,1.0248416662216189,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9031982421875,297.2410583496094,284.9024658203125,1.0,0.5623181462287903,0.4722012281417846,0.4722012281417846,1.0,1.0,-3.0476784706115723,1.0737698078155518,1.973908543586731,0.3876945376396179,0.8651487827301025,0.8651487827301025,0.0,130.75099182128906,105.0,60727.671875,0.0,2290.89599609375,1.0,279.1571350097656,283.1737670898437,297.5492858886719,301.4950561523437,293.1499938964844,293.1499938964844,279.45001220703125,38767.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799421787261963,1.0,0.0,0.0,3.6116578578948975,3.6116819381713854,8.703751745997579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4775390625,0.0,1511.415771484375,1895.4371337890625,0.0,3216.03857421875,0.899128258228302,1.0,0.0,3.0,1.0,0.0
17837040,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9875625371932985,0.5137580037117004,0.4626401364803314,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9428532123565674,0.4466935992240906,0.4235958456993103,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9069225788116456,0.402671217918396,0.2826733887195587,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.87471604347229,0.3620991110801697,0.3444589376449585,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7504110932350159,0.225577026605606,1.0248416662216189,284.900390625,284.95001220703125,299.115478515625,294.5302124023437,297.9031982421875,297.2410583496094,284.9024658203125,1.0,0.5623181462287903,0.4722012281417846,0.4722012281417846,1.0,1.0,-3.0476784706115723,1.0737698078155518,1.973908543586731,0.3876945376396179,0.8651487827301025,0.8651487827301025,0.0,130.75099182128906,105.0,60727.671875,0.0,2290.89599609375,1.0,279.1571350097656,283.1737670898437,297.5492858886719,301.4950561523437,293.1499938964844,293.1499938964844,279.45001220703125,38767.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799421787261963,1.0,0.0,0.0,3.6116578578948975,3.6116819381713854,8.703751745997579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4775390625,0.0,1511.415771484375,1895.4371337890625,0.0,3216.03857421875,0.899128258228302,1.0,0.0,3.0,1.0,0.0
17837100,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9983479976654052,0.5140679478645325,0.4623383283615112,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9586012959480286,0.448127269744873,0.4245088398456573,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9217748641967772,0.4031574726104736,0.282680332660675,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.887809157371521,0.3627412319183349,0.3446663022041321,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.760821521282196,0.2257835865020752,1.024168610572815,285.02178955078125,284.95001220703125,299.12310791015625,294.5394287109375,297.9058837890625,297.2421569824219,285.0245056152344,1.0,0.5588706135749817,0.4716310799121856,0.4716310799121856,1.0,1.0,-3.0478410720825195,1.0726115703582764,1.9752295017242432,0.386502593755722,0.9494912028312684,0.9494912028312684,0.0,124.9811553955078,105.0,59976.8984375,0.0,2261.214111328125,1.0,279.4012756347656,283.30908203125,297.50616455078125,301.29449462890625,293.1499938964844,293.1499938964844,279.45001220703125,34074.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737615346908569,1.0,0.0,0.0,3.662058115005493,3.6620819568634033,8.948366598815483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1259765625,0.0,1532.16748046875,1895.4371337890625,0.0,3158.09228515625,0.9084328413009644,1.0,0.0,3.0,1.0,0.0
17837160,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.515394389629364,0.4521736800670624,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9691850543022156,0.4496505260467529,0.4258047044277191,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9327256679534912,0.403750866651535,0.2829891741275787,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8972499370574951,0.3634645938873291,0.345207542181015,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7683818340301514,0.2260487377643585,1.0246762037277222,285.0018920898437,284.95001220703125,299.1307983398437,294.5485534667969,297.9097900390625,297.24566650390625,284.99871826171875,1.0,0.5547872185707092,0.4710681736469269,0.4710681736469269,1.0,1.0,-3.036596298217773,1.0668714046478271,1.9697247743606567,0.3839439451694488,0.9583171606063844,0.9583171606063844,0.0,120.91439819335938,108.0,59994.78515625,0.0,2221.55810546875,1.0,279.4427795410156,283.28887939453125,297.525146484375,301.3607788085937,293.1499938964844,293.1499938964844,279.1499938964844,33333.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716720938682556,1.0,0.0,0.0,3.731935739517212,3.73196005821228,9.293121365772096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.470703125,0.0,1605.8536376953125,1895.4371337890625,0.0,3138.495361328125,0.9215826988220216,1.0,0.0,3.0,1.0,0.0
17837220,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.519935131072998,0.4373669624328613,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807441234588624,0.4517514705657959,0.4278410077095032,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9449340105056764,0.4039193093776703,0.2831684947013855,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083436727523804,0.3641282021999359,0.3458635210990906,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770712375640869,0.2260874062776565,1.0247009992599487,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154663085937,297.248779296875,284.8940734863281,1.0,0.5508453845977783,0.4699423611164093,0.4699423611164093,1.0,1.0,-3.024522304534912,1.0596932172775269,1.964828968048096,0.3790479004383087,0.8529185652732849,0.8529185652732849,0.0,116.50728607177734,111.0,60199.9765625,0.0,2175.7197265625,1.0,279.1577453613281,283.1713562011719,297.5780944824219,301.4984130859375,293.1499938964844,293.1499938964844,279.45001220703125,39455.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779329657554626,1.0,0.0,0.0,3.58321499824524,3.5832390785217285,8.567202485210146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0546875,0.0,1485.5067138671875,1895.4371337890625,0.0,3197.2060546875,0.8933896422386169,1.0,0.0,3.0,1.0,0.0
17837280,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.519935131072998,0.4373669624328613,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9807441234588624,0.4517514705657959,0.4278410077095032,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9449340105056764,0.4039193093776703,0.2831684947013855,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9083436727523804,0.3641282021999359,0.3458635210990906,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7770712375640869,0.2260874062776565,1.0247009992599487,284.8923645019531,284.95001220703125,299.1464538574219,294.5664367675781,297.9154663085937,297.248779296875,284.8940734863281,1.0,0.5508453845977783,0.4699423611164093,0.4699423611164093,1.0,1.0,-3.024522304534912,1.0596932172775269,1.964828968048096,0.3790479004383087,0.8529185652732849,0.8529185652732849,0.0,116.50728607177734,111.0,60199.9765625,0.0,2175.7197265625,1.0,279.1577453613281,283.1713562011719,297.5780944824219,301.4984130859375,293.1499938964844,293.1499938964844,279.45001220703125,39455.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779329657554626,1.0,0.0,0.0,3.58321499824524,3.5832390785217285,8.567202485210146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.0546875,0.0,1485.5067138671875,1895.4371337890625,0.0,3197.2060546875,0.8933896422386169,1.0,0.0,3.0,1.0,0.0
17837340,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262012481689453,0.4297224879264831,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872902035713196,0.4546551704406738,0.4302788376808166,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517344832420348,0.4049326777458191,0.2836462259292602,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9153093099594116,0.3654363453388214,0.3468375504016876,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819921970367432,0.2264983355998993,1.0256229639053345,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.9310913085937,297.2666015625,284.9966735839844,1.0,0.5492372512817383,0.4688165783882141,0.4688165783882141,1.0,1.0,-3.0211057662963867,1.0559271574020386,1.9651787281036377,0.3759203851222992,0.9426642060279846,0.9426642060279846,0.0,114.39957427978516,129.0,59403.4375,0.0,2158.856201171875,1.0,279.44195556640625,283.29052734375,297.55340576171875,301.3487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868090033531189,1.0,0.0,0.0,3.690161466598511,3.690185308456421,9.086236332223052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.986328125,0.0,1560.9617919921875,1895.4371337890625,0.0,3104.8935546875,0.9126870632171632,1.0,0.0,3.0,1.0,0.0
17837400,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.5262012481689453,0.4297224879264831,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9872902035713196,0.4546551704406738,0.4302788376808166,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9517344832420348,0.4049326777458191,0.2836462259292602,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9153093099594116,0.3654363453388214,0.3468375504016876,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7819921970367432,0.2264983355998993,1.0256229639053345,284.9977111816406,284.95001220703125,299.1624755859375,294.583740234375,297.9310913085937,297.2666015625,284.9966735839844,1.0,0.5492372512817383,0.4688165783882141,0.4688165783882141,1.0,1.0,-3.0211057662963867,1.0559271574020386,1.9651787281036377,0.3759203851222992,0.9426642060279846,0.9426642060279846,0.0,114.39957427978516,129.0,59403.4375,0.0,2158.856201171875,1.0,279.44195556640625,283.29052734375,297.55340576171875,301.3487548828125,293.1499938964844,293.1499938964844,279.1499938964844,33706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868090033531189,1.0,0.0,0.0,3.690161466598511,3.690185308456421,9.086236332223052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.986328125,0.0,1560.9617919921875,1895.4371337890625,0.0,3104.8935546875,0.9126870632171632,1.0,0.0,3.0,1.0,0.0
17837460,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5284867286682129,0.4412207305431366,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814335107803344,0.4568538665771484,0.4326424598693847,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429345726966858,0.4052014052867889,0.2840664386749267,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9073017239570618,0.36618173122406,0.3478105068206787,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753695845603943,0.226594939827919,1.0270730257034302,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9360656738281,297.2662353515625,284.9163818359375,1.0,0.5547857284545898,0.4680452942848205,0.4680452942848205,1.0,1.0,-3.0411570072174072,1.0622133016586304,1.9789438247680664,0.377342015504837,0.862528920173645,0.862528920173645,0.0,118.14556884765624,147.0,60249.28125,0.0,2213.77294921875,1.0,279.157470703125,283.18634033203125,297.61492919921875,301.5224914550781,293.1499938964844,293.1499938964844,279.45001220703125,38491.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746737837791443,1.0,0.0,0.0,3.572499513626098,3.5725231170654297,8.51603886076191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.69140625,0.0,1466.8885498046875,1895.4371337890625,0.0,3166.64794921875,0.8905107378959656,1.0,0.0,3.0,1.0,0.0
17837520,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5284867286682129,0.4412207305431366,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9814335107803344,0.4568538665771484,0.4326424598693847,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9429345726966858,0.4052014052867889,0.2840664386749267,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9073017239570618,0.36618173122406,0.3478105068206787,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7753695845603943,0.226594939827919,1.0270730257034302,284.9138488769531,284.95001220703125,299.17889404296875,294.6003723144531,297.9360656738281,297.2662353515625,284.9163818359375,1.0,0.5547857284545898,0.4680452942848205,0.4680452942848205,1.0,1.0,-3.0411570072174072,1.0622133016586304,1.9789438247680664,0.377342015504837,0.862528920173645,0.862528920173645,0.0,118.14556884765624,147.0,60249.28125,0.0,2213.77294921875,1.0,279.157470703125,283.18634033203125,297.61492919921875,301.5224914550781,293.1499938964844,293.1499938964844,279.45001220703125,38491.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746737837791443,1.0,0.0,0.0,3.572499513626098,3.5725231170654297,8.51603886076191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.69140625,0.0,1466.8885498046875,1895.4371337890625,0.0,3166.64794921875,0.8905107378959656,1.0,0.0,3.0,1.0,0.0
17837580,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261459350585938,0.465399831533432,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9671690464019777,0.4598686099052429,0.4355016350746155,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246780276298524,0.4063258767127991,0.2848566472530365,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8919176459312439,0.3675814867019653,0.3491922318935394,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623269557952881,0.2270831614732742,1.0298863649368286,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.9343566894531,297.25445556640625,285.039306640625,1.0,0.5650725364685059,0.4672740399837494,0.4672740399837494,1.0,1.0,-3.079636812210083,1.0757585763931274,2.003878116607666,0.3820274472236633,0.9864875078201294,0.9864875078201294,0.0,126.1753921508789,165.0,60431.8984375,0.0,2325.44921875,1.0,279.4428405761719,283.3147888183594,297.6002502441406,301.4400939941406,293.1499938964844,293.1499938964844,279.1499938964844,32228.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678271174430847,1.0,0.0,0.0,3.731680154800415,3.731704235076904,9.2918486416238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.251953125,0.0,1597.1019287109375,1895.4371337890625,0.0,3102.42724609375,0.9208866953849792,1.0,0.0,3.0,1.0,0.0
17837640,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.5261459350585938,0.465399831533432,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9671690464019777,0.4598686099052429,0.4355016350746155,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9246780276298524,0.4063258767127991,0.2848566472530365,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8919176459312439,0.3675814867019653,0.3491922318935394,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7623269557952881,0.2270831614732742,1.0298863649368286,285.0400390625,284.95001220703125,299.1958312988281,294.6162109375,297.9343566894531,297.25445556640625,285.039306640625,1.0,0.5650725364685059,0.4672740399837494,0.4672740399837494,1.0,1.0,-3.079636812210083,1.0757585763931274,2.003878116607666,0.3820274472236633,0.9864875078201294,0.9864875078201294,0.0,126.1753921508789,165.0,60431.8984375,0.0,2325.44921875,1.0,279.4428405761719,283.3147888183594,297.6002502441406,301.4400939941406,293.1499938964844,293.1499938964844,279.1499938964844,32228.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678271174430847,1.0,0.0,0.0,3.731680154800415,3.731704235076904,9.2918486416238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.251953125,0.0,1597.1019287109375,1895.4371337890625,0.0,3102.42724609375,0.9208866953849792,1.0,0.0,3.0,1.0,0.0
17837700,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9917144775390624,0.5225510001182556,0.4720335304737091,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.952336311340332,0.4610050022602081,0.4370700120925903,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9085830450057985,0.4065088927745819,0.2853623032569885,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8781664371490479,0.3679847419261932,0.3500311970710754,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.751027524471283,0.2271523177623748,1.0320278406143188,284.90704345703125,284.95001220703125,299.2044677734375,294.6238098144531,297.9300537109375,297.2434997558594,284.9013061523437,1.0,0.5709955096244812,0.4668883979320526,0.4668883979320526,1.0,1.0,-3.093083143234253,1.0801609754562378,2.0129220485687256,0.3840111792087555,0.9074860215187072,0.9074860215187072,0.0,133.20352172851562,165.0,61853.671875,0.0,2387.8388671875,1.0,279.1954650878906,283.15643310546875,297.6679382324219,301.70831298828125,293.1499938964844,293.1499938964844,279.1499938964844,35310.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754881024360657,1.0,0.0,0.0,3.7430577278137207,3.7430825233459473,9.348595426672546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.3896484375,0.0,1633.892578125,1895.4371337890625,0.0,3174.283935546875,0.923988401889801,1.0,0.0,3.0,1.0,0.0
17837760,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9730181694030762,0.5195819139480591,0.469312310218811,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9319095611572266,0.4618383944034576,0.4382933676242828,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8901017904281616,0.4063672721385956,0.2855957746505737,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8611311316490173,0.3681133687496185,0.3505902886390686,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7372531890869141,0.2270002663135528,1.0333887338638306,284.9072265625,284.95001220703125,299.2132873535156,294.63116455078125,297.927001953125,297.2357177734375,284.9090270996094,1.0,0.5765441656112671,0.4660183489322662,0.4660183489322662,1.0,1.0,-3.094525098800659,1.078873634338379,2.01565170288086,0.3823727667331695,0.8911699056625366,0.8911699056625366,0.0,142.27589416503906,183.0,61790.07421875,0.0,2437.9345703125,1.0,279.1565856933594,283.1616516113281,297.6676330566406,301.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37494.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790575861930847,1.0,0.0,0.0,3.685724496841431,3.685749053955078,9.064399364433484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.3984375,0.0,1584.572509765625,1895.4371337890625,0.0,3207.748046875,0.9142907857894896,1.0,0.0,3.0,1.0,0.0
17837820,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9383022785186768,0.5177136659622192,0.4672739207744598,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9004708528518677,0.4643788933753967,0.441131591796875,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8618742227554321,0.4070117175579071,0.2863647639751434,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8355236649513245,0.369067907333374,0.3519822359085083,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7157197594642639,0.2270770519971847,1.036450743675232,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.93035888671875,297.2346496582031,285.0201416015625,1.0,0.5877931714057922,0.4642782807350158,0.4642782807350158,1.0,1.0,-3.101754903793335,1.0778526067733765,2.023902177810669,0.3795790672302246,1.0,1.0,0.0,159.82533264160156,201.0,61297.20703125,0.0,2544.475830078125,1.0,279.44354248046875,283.2879638671875,297.6339111328125,301.54656982421875,293.1499938964844,293.1499938964844,279.1499938964844,32874.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732869625091553,1.0,0.0,0.0,3.8132004737854,3.813225507736206,9.70225187302276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2353515625,0.0,1698.00146484375,1895.4371337890625,0.0,3153.6416015625,0.9396677613258362,1.0,0.0,3.0,1.0,0.0
17837880,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9383022785186768,0.5177136659622192,0.4672739207744598,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9004708528518677,0.4643788933753967,0.441131591796875,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8618742227554321,0.4070117175579071,0.2863647639751434,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8355236649513245,0.369067907333374,0.3519822359085083,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7157197594642639,0.2270770519971847,1.036450743675232,285.0218811035156,284.95001220703125,299.2313232421875,294.6451416015625,297.93035888671875,297.2346496582031,285.0201416015625,1.0,0.5877931714057922,0.4642782807350158,0.4642782807350158,1.0,1.0,-3.101754903793335,1.0778526067733765,2.023902177810669,0.3795790672302246,1.0,1.0,0.0,159.82533264160156,201.0,61297.20703125,0.0,2544.475830078125,1.0,279.44354248046875,283.2879638671875,297.6339111328125,301.54656982421875,293.1499938964844,293.1499938964844,279.1499938964844,32874.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732869625091553,1.0,0.0,0.0,3.8132004737854,3.813225507736206,9.70225187302276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2353515625,0.0,1698.00146484375,1895.4371337890625,0.0,3153.6416015625,0.9396677613258362,1.0,0.0,3.0,1.0,0.0
17837940,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9075926542282104,0.5155831575393677,0.4662770330905914,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764707446098328,0.4660137891769409,0.4436453580856323,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.839184582233429,0.4067374765872955,0.2869068682193756,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145290017127991,0.3692892491817474,0.3531280159950256,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.695534348487854,0.226662665605545,1.038723349571228,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9294128417969,297.2268371582031,284.8941650390625,1.0,0.599092423915863,0.4625381827354431,0.4625381827354431,1.0,1.0,-3.108348608016968,1.0765211582183838,2.031827449798584,0.3768756687641144,0.8907639384269714,0.8907639384269714,0.0,177.98216247558594,204.0,62176.23046875,0.0,2653.469482421875,1.0,279.15704345703125,283.1416320800781,297.6836853027344,301.7242736816406,293.1499938964844,293.1499938964844,279.45001220703125,38358.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822109699249268,1.0,0.0,0.0,3.7272989749908447,3.7273240089416495,9.270042369280418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.96875,0.0,1638.9022216796875,1895.4371337890625,0.0,3237.297607421875,0.92428058385849,1.0,0.0,3.0,1.0,0.0
17838000,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9075926542282104,0.5155831575393677,0.4662770330905914,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8764707446098328,0.4660137891769409,0.4436453580856323,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.839184582233429,0.4067374765872955,0.2869068682193756,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8145290017127991,0.3692892491817474,0.3531280159950256,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.695534348487854,0.226662665605545,1.038723349571228,284.8922119140625,284.95001220703125,299.25,294.65802001953125,297.9294128417969,297.2268371582031,284.8941650390625,1.0,0.599092423915863,0.4625381827354431,0.4625381827354431,1.0,1.0,-3.108348608016968,1.0765211582183838,2.031827449798584,0.3768756687641144,0.8907639384269714,0.8907639384269714,0.0,177.98216247558594,204.0,62176.23046875,0.0,2653.469482421875,1.0,279.15704345703125,283.1416320800781,297.6836853027344,301.7242736816406,293.1499938964844,293.1499938964844,279.45001220703125,38358.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822109699249268,1.0,0.0,0.0,3.7272989749908447,3.7273240089416495,9.270042369280418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.96875,0.0,1638.9022216796875,1895.4371337890625,0.0,3237.297607421875,0.92428058385849,1.0,0.0,3.0,1.0,0.0
17838060,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929543495178223,0.5152116417884827,0.4659118056297302,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646201491355896,0.4684717059135437,0.4461255371570587,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.82767254114151,0.4073275923728943,0.2874306738376617,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8029220700263977,0.3701570928096771,0.3541609644889831,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844924688339233,0.2266316413879394,1.039948344230652,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.226806640625,285.0146789550781,1.0,0.6059627532958984,0.4613727033138275,0.4613727033138275,1.0,1.0,-3.114230155944824,1.0761481523513794,2.0380821228027344,0.3751393854618072,0.9995436668395996,0.9995436668395996,0.0,189.31277465820312,207.0,61529.109375,0.0,2725.233154296875,1.0,279.4437561035156,283.277587890625,297.6509094238281,301.57958984375,293.1499938964844,293.1499938964844,279.1499938964844,33327.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747233152389526,1.0,0.0,0.0,3.837738037109375,3.837763547897339,9.827519988903075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.5673828125,0.0,1731.2130126953125,1895.4371337890625,0.0,3167.1123046875,0.945528507232666,1.0,0.0,3.0,1.0,0.0
17838120,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8929543495178223,0.5152116417884827,0.4659118056297302,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8646201491355896,0.4684717059135437,0.4461255371570587,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.82767254114151,0.4073275923728943,0.2874306738376617,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8029220700263977,0.3701570928096771,0.3541609644889831,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6844924688339233,0.2266316413879394,1.039948344230652,285.0161437988281,284.95001220703125,299.26904296875,294.6702880859375,297.9344177246094,297.226806640625,285.0146789550781,1.0,0.6059627532958984,0.4613727033138275,0.4613727033138275,1.0,1.0,-3.114230155944824,1.0761481523513794,2.0380821228027344,0.3751393854618072,0.9995436668395996,0.9995436668395996,0.0,189.31277465820312,207.0,61529.109375,0.0,2725.233154296875,1.0,279.4437561035156,283.277587890625,297.6509094238281,301.57958984375,293.1499938964844,293.1499938964844,279.1499938964844,33327.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747233152389526,1.0,0.0,0.0,3.837738037109375,3.837763547897339,9.827519988903075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.5673828125,0.0,1731.2130126953125,1895.4371337890625,0.0,3167.1123046875,0.945528507232666,1.0,0.0,3.0,1.0,0.0
17838180,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833073377609253,0.5135003924369812,0.4650715589523315,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574534058570862,0.4701016247272491,0.4482258856296539,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202287554740906,0.4070830941200256,0.2876907885074615,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.795292317867279,0.3703779876232147,0.3548939228057861,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773315668106079,0.22622911632061,1.0402779579162598,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.93505859375,297.2202453613281,284.8918762207031,1.0,0.6106892228126526,0.4602072238922119,0.4602072238922119,1.0,1.0,-3.1173455715179443,1.074701189994812,2.0426442623138428,0.3731663227081299,0.8901444673538208,0.8901444673538208,0.0,197.2123260498047,210.0,62311.60546875,0.0,2773.44384765625,1.0,279.1560363769531,283.1353759765625,297.7037658691406,301.7536926269531,293.1499938964844,293.1499938964844,279.45001220703125,38734.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827001452445984,1.0,0.0,0.0,3.739847898483277,3.739873170852661,9.332567287856364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1923828125,0.0,1656.41015625,1895.4371337890625,0.0,3241.8798828125,0.9273199439048768,1.0,0.0,3.0,1.0,0.0
17838240,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8833073377609253,0.5135003924369812,0.4650715589523315,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8574534058570862,0.4701016247272491,0.4482258856296539,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8202287554740906,0.4070830941200256,0.2876907885074615,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.795292317867279,0.3703779876232147,0.3548939228057861,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6773315668106079,0.22622911632061,1.0402779579162598,284.88946533203125,284.95001220703125,299.2881164550781,294.6825561523437,297.93505859375,297.2202453613281,284.8918762207031,1.0,0.6106892228126526,0.4602072238922119,0.4602072238922119,1.0,1.0,-3.1173455715179443,1.074701189994812,2.0426442623138428,0.3731663227081299,0.8901444673538208,0.8901444673538208,0.0,197.2123260498047,210.0,62311.60546875,0.0,2773.44384765625,1.0,279.1560363769531,283.1353759765625,297.7037658691406,301.7536926269531,293.1499938964844,293.1499938964844,279.45001220703125,38734.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827001452445984,1.0,0.0,0.0,3.739847898483277,3.739873170852661,9.332567287856364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.1923828125,0.0,1656.41015625,1895.4371337890625,0.0,3241.8798828125,0.9273199439048768,1.0,0.0,3.0,1.0,0.0
17838300,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8796183466911316,0.5132441520690918,0.4645880758762359,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8549127578735352,0.471255898475647,0.4491945207118988,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8173896670341492,0.4073050320148468,0.287754476070404,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7924436330795288,0.3707479536533355,0.355173647403717,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6745927929878235,0.2261800318956375,1.0400580167770386,285.0209045410156,284.95001220703125,299.29766845703125,294.6886291503906,297.9372863769531,297.2198791503906,285.024169921875,1.0,0.61248379945755,0.4596244990825653,0.4596244990825653,1.0,1.0,-3.1180710792541504,1.0736587047576904,2.04441237449646,0.3719184994697571,0.9792972803115844,0.9792972803115844,0.0,200.279541015625,210.0,61451.47265625,0.0,2791.22705078125,1.0,279.40411376953125,283.28173828125,297.6568908691406,301.5422668457031,293.1499938964844,293.1499938964844,279.45001220703125,34407.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876626193523407,1.0,0.0,0.0,3.780287742614746,3.780312776565552,9.53548976667662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1650390625,0.0,1670.6654052734375,1895.4371337890625,0.0,3184.955078125,0.9350874423980712,1.0,0.0,3.0,1.0,0.0
17838360,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8773066401481628,0.5132487416267395,0.4646331965923309,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8535391092300415,0.472598522901535,0.4504993259906769,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8156505227088928,0.4077338576316833,0.2880797684192657,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7907342910766602,0.3712885677814483,0.3557253777980804,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6728666424751282,0.226267784833908,1.0406622886657717,285.0164489746094,284.95001220703125,299.3072509765625,294.6947021484375,297.9408569335937,297.22149658203125,285.0150756835937,1.0,0.6141875386238098,0.45904141664505,0.45904141664505,1.0,1.0,-3.121472120285034,1.0736501216888428,2.0478222370147705,0.3711414635181427,1.0,1.0,0.0,202.58035278320312,213.0,61621.4140625,0.0,2810.32568359375,1.0,279.44366455078125,283.2746887207031,297.67254638671875,301.60699462890625,293.1499938964844,293.1499938964844,279.1499938964844,33448.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746480345726013,1.0,0.0,0.0,3.846177577972412,3.846203088760376,9.87079147307668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.1953125,0.0,1742.4583740234375,1895.4371337890625,0.0,3166.406005859375,0.9475961327552797,1.0,0.0,3.0,1.0,0.0
17838420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.871932327747345,0.5115474462509155,0.4636912047863006,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8503031134605408,0.4742450416088104,0.452490359544754,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115983009338379,0.4075255990028381,0.2882728278636932,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868472337722778,0.3715371489524841,0.3563589751720428,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690655946731567,0.2259289771318435,1.0406821966171265,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.942138671875,297.21600341796875,284.8932189941406,1.0,0.617024302482605,0.4578752517700195,0.4578752517700195,1.0,1.0,-3.12376070022583,1.0718498229980469,2.051910877227783,0.3689987957477569,0.8919285535812378,0.8919285535812378,0.0,207.2425079345703,216.0,62395.73046875,0.0,2839.79638671875,1.0,279.1568603515625,283.13348388671875,297.7259826660156,301.7810974121094,293.1499938964844,293.1499938964844,279.45001220703125,38676.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823066353797913,1.0,0.0,0.0,3.747778177261353,3.747803688049317,9.3721894245391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3740234375,0.0,1665.2607421875,1895.4371337890625,0.0,3238.193359375,0.929108500480652,1.0,0.0,3.0,1.0,0.0
17838480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.871932327747345,0.5115474462509155,0.4636912047863006,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8503031134605408,0.4742450416088104,0.452490359544754,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8115983009338379,0.4075255990028381,0.2882728278636932,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7868472337722778,0.3715371489524841,0.3563589751720428,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6690655946731567,0.2259289771318435,1.0406821966171265,284.8912353515625,284.95001220703125,299.326416015625,294.706787109375,297.942138671875,297.21600341796875,284.8932189941406,1.0,0.617024302482605,0.4578752517700195,0.4578752517700195,1.0,1.0,-3.12376070022583,1.0718498229980469,2.051910877227783,0.3689987957477569,0.8919285535812378,0.8919285535812378,0.0,207.2425079345703,216.0,62395.73046875,0.0,2839.79638671875,1.0,279.1568603515625,283.13348388671875,297.7259826660156,301.7810974121094,293.1499938964844,293.1499938964844,279.45001220703125,38676.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823066353797913,1.0,0.0,0.0,3.747778177261353,3.747803688049317,9.3721894245391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3740234375,0.0,1665.2607421875,1895.4371337890625,0.0,3238.193359375,0.929108500480652,1.0,0.0,3.0,1.0,0.0
17838540,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681716918945312,0.5112518668174744,0.4631722569465637,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8484280705451965,0.4767462909221649,0.4547091126441955,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087970614433289,0.4081900119781494,0.2886299192905426,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842757105827332,0.3724593222141266,0.357141762971878,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663916110992432,0.2260132282972335,1.0409773588180542,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9483337402344,297.2179260253906,285.0163269042969,1.0,0.6194818019866943,0.456709086894989,0.456709086894989,1.0,1.0,-3.127520799636841,1.0706266164779663,2.056894302368164,0.3668530583381653,1.0,1.0,0.0,210.80484008789065,204.0,61690.3046875,0.0,2866.454345703125,1.0,279.4432373046875,283.27294921875,297.6966552734375,301.6355895996094,293.1499938964844,293.1499938964844,279.1499938964844,33519.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742551207542419,1.0,0.0,0.0,3.8513023853302,3.851328134536743,9.897113386614365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.689453125,0.0,1749.2882080078125,1895.4371337890625,0.0,3162.721435546875,0.948935866355896,1.0,0.0,3.0,1.0,0.0
17838600,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8681716918945312,0.5112518668174744,0.4631722569465637,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8484280705451965,0.4767462909221649,0.4547091126441955,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8087970614433289,0.4081900119781494,0.2886299192905426,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7842757105827332,0.3724593222141266,0.357141762971878,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6663916110992432,0.2260132282972335,1.0409773588180542,285.0173645019531,284.95001220703125,299.3456420898437,294.7186889648437,297.9483337402344,297.2179260253906,285.0163269042969,1.0,0.6194818019866943,0.456709086894989,0.456709086894989,1.0,1.0,-3.127520799636841,1.0706266164779663,2.056894302368164,0.3668530583381653,1.0,1.0,0.0,210.80484008789065,204.0,61690.3046875,0.0,2866.454345703125,1.0,279.4432373046875,283.27294921875,297.6966552734375,301.6355895996094,293.1499938964844,293.1499938964844,279.1499938964844,33519.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742551207542419,1.0,0.0,0.0,3.8513023853302,3.851328134536743,9.897113386614365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.689453125,0.0,1749.2882080078125,1895.4371337890625,0.0,3162.721435546875,0.948935866355896,1.0,0.0,3.0,1.0,0.0
