time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702801465988159,0.5095020532608032,0.4618979096412658,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521784543991089,0.4783800542354584,0.4563915729522705,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114361763000488,0.4079862833023071,0.2886050045490265,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7872177362442017,0.372709721326828,0.3574792444705963,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684449911117554,0.2257135361433029,1.0397584438323977,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9499206542969,297.2131042480469,284.8918762207031,1.0,0.6173971891403198,0.4555653631687164,0.4555653631687164,1.0,1.0,-3.126934766769409,1.0677390098571775,2.0591957569122314,0.3642368912696838,0.892300009727478,0.892300009727478,0.0,207.882080078125,192.0,62430.484375,0.0,2849.673095703125,1.0,279.1568298339844,283.1299133300781,297.7492980957031,301.8079528808594,293.1499938964844,293.1499938964844,279.45001220703125,38726.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818247318267822,1.0,0.0,0.0,3.7532105445861816,3.7532360553741455,9.399378768648604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.322265625,0.0,1672.03173828125,1895.4371337890625,0.0,3233.678955078125,0.930332899093628,1.0,0.0,3.0,1.0,0.0
17838720,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702801465988159,0.5095020532608032,0.4618979096412658,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8521784543991089,0.4783800542354584,0.4563915729522705,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8114361763000488,0.4079862833023071,0.2886050045490265,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7872177362442017,0.372709721326828,0.3574792444705963,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6684449911117554,0.2257135361433029,1.0397584438323977,284.8899841308594,284.95001220703125,299.3648986816406,294.73046875,297.9499206542969,297.2131042480469,284.8918762207031,1.0,0.6173971891403198,0.4555653631687164,0.4555653631687164,1.0,1.0,-3.126934766769409,1.0677390098571775,2.0591957569122314,0.3642368912696838,0.892300009727478,0.892300009727478,0.0,207.882080078125,192.0,62430.484375,0.0,2849.673095703125,1.0,279.1568298339844,283.1299133300781,297.7492980957031,301.8079528808594,293.1499938964844,293.1499938964844,279.45001220703125,38726.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818247318267822,1.0,0.0,0.0,3.7532105445861816,3.7532360553741455,9.399378768648604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.322265625,0.0,1672.03173828125,1895.4371337890625,0.0,3233.678955078125,0.930332899093628,1.0,0.0,3.0,1.0,0.0
17838780,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8775058388710022,0.5092027187347412,0.4609506726264953,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607118725776672,0.480911523103714,0.458193838596344,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.818408191204071,0.4086977839469909,0.2886664867401123,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7947077751159668,0.3736732304096222,0.3578580021858215,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743791103363037,0.2258773297071457,1.0383130311965942,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9565734863281,297.2159118652344,285.01336669921875,1.0,0.613118052482605,0.4544216692447662,0.4544216692447662,1.0,1.0,-3.1267454624176025,1.0650229454040527,2.06172251701355,0.3613818287849426,1.0,1.0,0.0,200.4209442138672,180.0,61659.578125,0.0,2809.50927734375,1.0,279.44390869140625,283.2690124511719,297.7185974121094,301.6575927734375,293.1499938964844,293.1499938964844,279.1499938964844,33566.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735486268997192,1.0,0.0,0.0,3.8545422554016113,3.8545680046081534,9.913771918945713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.00390625,0.0,1753.63232421875,1895.4371337890625,0.0,3156.095703125,0.9494889974594116,1.0,0.0,3.0,1.0,0.0
17838840,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8775058388710022,0.5092027187347412,0.4609506726264953,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8607118725776672,0.480911523103714,0.458193838596344,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.818408191204071,0.4086977839469909,0.2886664867401123,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7947077751159668,0.3736732304096222,0.3578580021858215,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6743791103363037,0.2258773297071457,1.0383130311965942,285.0148620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9565734863281,297.2159118652344,285.01336669921875,1.0,0.613118052482605,0.4544216692447662,0.4544216692447662,1.0,1.0,-3.1267454624176025,1.0650229454040527,2.06172251701355,0.3613818287849426,1.0,1.0,0.0,200.4209442138672,180.0,61659.578125,0.0,2809.50927734375,1.0,279.44390869140625,283.2690124511719,297.7185974121094,301.6575927734375,293.1499938964844,293.1499938964844,279.1499938964844,33566.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735486268997192,1.0,0.0,0.0,3.8545422554016113,3.8545680046081534,9.913771918945713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.00390625,0.0,1753.63232421875,1895.4371337890625,0.0,3156.095703125,0.9494889974594116,1.0,0.0,3.0,1.0,0.0
17838900,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.882350504398346,0.5084858536720276,0.4605072140693664,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.866210401058197,0.4818545579910278,0.4591338634490967,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8228777647018433,0.4087409675121307,0.2887380719184875,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7995781898498535,0.3739210963249206,0.3580941557884216,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6783742904663086,0.2258483320474624,1.0378388166427612,284.87335205078125,284.95001220703125,299.3939208984375,294.74774169921875,297.9583435058594,297.21502685546875,284.86920166015625,1.0,0.6105479001998901,0.4538497924804687,0.4538497924804687,1.0,1.0,-3.127148628234864,1.063844919204712,2.063303709030152,0.3601268529891968,0.9051018953323364,0.9051018953323364,0.0,195.8354034423828,180.0,62650.2265625,0.0,2785.859375,1.0,279.1937866210937,283.1088256835937,297.77734375,301.8870544433594,293.1499938964844,293.1499938964844,279.1499938964844,37102.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794254064559937,1.0,0.0,0.0,3.832728862762451,3.832754850387573,9.801882470128476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.25,0.0,1754.790283203125,1895.4371337890625,0.0,3211.195556640625,0.9450975060462952,1.0,0.0,3.0,1.0,0.0
17838960,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8868743181228638,0.507497251033783,0.4594882130622864,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8715654015541077,0.4826033413410187,0.4596912860870361,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8270929455757141,0.4085772037506103,0.2885213494300842,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8042435050010681,0.3739988505840301,0.358023852109909,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6822055578231812,0.2256966382265091,1.0364611148834229,284.88800048828125,284.95001220703125,299.4035949707031,294.7533874511719,297.95880126953125,297.2121276855469,284.8902893066406,1.0,0.607615053653717,0.453334778547287,0.453334778547287,1.0,1.0,-3.124595165252685,1.061652660369873,2.0629425048828125,0.3584710657596588,0.8899282813072205,0.8899282813072205,0.0,191.27227783203125,168.0,62349.48828125,0.0,2756.4091796875,1.0,279.1564025878906,283.1280212402344,297.771484375,301.82623291015625,293.1499938964844,293.1499938964844,279.45001220703125,38885.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809140920639038,1.0,0.0,0.0,3.749358654022217,3.7493841648101807,9.380095207234262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.51171875,0.0,1668.724365234375,1895.4371337890625,0.0,3225.146728515625,0.9295985102653505,1.0,0.0,3.0,1.0,0.0
17839020,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8996352553367615,0.5072190761566162,0.4584425389766693,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8857811689376831,0.4851894378662109,0.4614152014255523,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385040760040283,0.4093580543994903,0.2885374128818512,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.816192090511322,0.3750288486480713,0.3583377599716186,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925866007804871,0.2259684205055236,1.0349023342132568,285.0141296386719,284.95001220703125,299.4230651855469,294.7644958496094,297.9662780761719,297.2159729003906,285.0126342773437,1.0,0.6014186143875122,0.4523047506809234,0.4523047506809234,1.0,1.0,-3.1239237785339355,1.0590091943740845,2.064914464950561,0.355675458908081,0.9985001683235168,0.9985001683235168,0.0,180.51345825195312,156.0,61579.94921875,0.0,2697.745849609375,1.0,279.4438781738281,283.2680053710937,297.7403564453125,301.6745300292969,293.1499938964844,293.1499938964844,279.1499938964844,33590.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724696040153503,1.0,0.0,0.0,3.850531578063965,3.8505570888519287,9.893151400319766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.5625,0.0,1748.9046630859375,1895.4371337890625,0.0,3145.975341796875,0.9485982060432434,1.0,0.0,3.0,1.0,0.0
17839080,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8996352553367615,0.5072190761566162,0.4584425389766693,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8857811689376831,0.4851894378662109,0.4614152014255523,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8385040760040283,0.4093580543994903,0.2885374128818512,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.816192090511322,0.3750288486480713,0.3583377599716186,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6925866007804871,0.2259684205055236,1.0349023342132568,285.0141296386719,284.95001220703125,299.4230651855469,294.7644958496094,297.9662780761719,297.2159729003906,285.0126342773437,1.0,0.6014186143875122,0.4523047506809234,0.4523047506809234,1.0,1.0,-3.1239237785339355,1.0590091943740845,2.064914464950561,0.355675458908081,0.9985001683235168,0.9985001683235168,0.0,180.51345825195312,156.0,61579.94921875,0.0,2697.745849609375,1.0,279.4438781738281,283.2680053710937,297.7403564453125,301.6745300292969,293.1499938964844,293.1499938964844,279.1499938964844,33590.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724696040153503,1.0,0.0,0.0,3.850531578063965,3.8505570888519287,9.893151400319766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.5625,0.0,1748.9046630859375,1895.4371337890625,0.0,3145.975341796875,0.9485982060432434,1.0,0.0,3.0,1.0,0.0
17839140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.914437472820282,0.5055285692214966,0.4569247364997864,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.901696503162384,0.4869109988212585,0.4628775417804718,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.851466178894043,0.4092864990234375,0.2883787453174591,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8288236856460571,0.3754016160964966,0.3584833741188049,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042340636253357,0.2258762717247009,1.0331391096115112,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.9686584472656,297.2122497558594,284.8905029296875,1.0,0.5948395133018494,0.4512747228145599,0.4512747228145599,1.0,1.0,-3.121730327606201,1.055757761001587,2.0659725666046143,0.3528114259243011,0.8883302211761475,0.8883302211761475,0.0,169.57713317871094,144.0,62254.8984375,0.0,2635.1640625,1.0,279.156005859375,283.1279602050781,297.7933349609375,301.8424377441406,293.1499938964844,293.1499938964844,279.45001220703125,38976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798321485519409,1.0,0.0,0.0,3.7432689666748047,3.7432942390441895,9.349649303658224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9873046875,0.0,1662.27001953125,1895.4371337890625,0.0,3215.00732421875,0.9282626509666444,1.0,0.0,3.0,1.0,0.0
17839200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.914437472820282,0.5055285692214966,0.4569247364997864,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.901696503162384,0.4869109988212585,0.4628775417804718,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.851466178894043,0.4092864990234375,0.2883787453174591,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8288236856460571,0.3754016160964966,0.3584833741188049,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7042340636253357,0.2258762717247009,1.0331391096115112,284.8881225585937,284.95001220703125,299.44256591796875,294.7752990722656,297.9686584472656,297.2122497558594,284.8905029296875,1.0,0.5948395133018494,0.4512747228145599,0.4512747228145599,1.0,1.0,-3.121730327606201,1.055757761001587,2.0659725666046143,0.3528114259243011,0.8883302211761475,0.8883302211761475,0.0,169.57713317871094,144.0,62254.8984375,0.0,2635.1640625,1.0,279.156005859375,283.1279602050781,297.7933349609375,301.8424377441406,293.1499938964844,293.1499938964844,279.45001220703125,38976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798321485519409,1.0,0.0,0.0,3.7432689666748047,3.7432942390441895,9.349649303658224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.9873046875,0.0,1662.27001953125,1895.4371337890625,0.0,3215.00732421875,0.9282626509666444,1.0,0.0,3.0,1.0,0.0
17839260,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345279335975648,0.5052477717399597,0.455847293138504,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227117896080016,0.4895207285881042,0.46458500623703,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680234551429749,0.4101030826568603,0.2883926033973694,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443833589553833,0.3764664828777313,0.3587932884693146,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179681062698364,0.2262176871299743,1.031726956367493,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9765319824219,297.2165222167969,285.0126647949219,1.0,0.5880158543586731,0.4503195583820343,0.4503195583820343,1.0,1.0,-3.1211695671081543,1.0533161163330078,2.0678534507751465,0.3501641750335693,0.9969207048416138,0.9969207048416138,0.0,157.8463134765625,132.0,61498.2109375,0.0,2571.6181640625,1.0,279.4438171386719,283.2676696777344,297.7615966796875,301.6907958984375,293.1499938964844,293.1499938964844,279.1499938964844,33577.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713479042053223,1.0,0.0,0.0,3.845690488815308,3.845715999603272,9.86829149951518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.6103515625,0.0,1742.8780517578125,1895.4371337890625,0.0,3135.454345703125,0.9474931955337524,1.0,0.0,3.0,1.0,0.0
17839320,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9345279335975648,0.5052477717399597,0.455847293138504,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9227117896080016,0.4895207285881042,0.46458500623703,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8680234551429749,0.4101030826568603,0.2883926033973694,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8443833589553833,0.3764664828777313,0.3587932884693146,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7179681062698364,0.2262176871299743,1.031726956367493,285.0141296386719,284.95001220703125,299.4621276855469,294.7857971191406,297.9765319824219,297.2165222167969,285.0126647949219,1.0,0.5880158543586731,0.4503195583820343,0.4503195583820343,1.0,1.0,-3.1211695671081543,1.0533161163330078,2.0678534507751465,0.3501641750335693,0.9969207048416138,0.9969207048416138,0.0,157.8463134765625,132.0,61498.2109375,0.0,2571.6181640625,1.0,279.4438171386719,283.2676696777344,297.7615966796875,301.6907958984375,293.1499938964844,293.1499938964844,279.1499938964844,33577.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713479042053223,1.0,0.0,0.0,3.845690488815308,3.845715999603272,9.86829149951518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.6103515625,0.0,1742.8780517578125,1895.4371337890625,0.0,3135.454345703125,0.9474931955337524,1.0,0.0,3.0,1.0,0.0
17839380,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560840725898744,0.503545343875885,0.4542972445487976,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469740986824036,0.4912479221820831,0.4660350382328033,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869854211807251,0.4100563824176788,0.2882367968559265,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622992038726807,0.3768617510795593,0.3589413464069366,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7321209907531738,0.2261814475059509,1.0301272869110107,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.9790954589844,297.21295166015625,284.8911437988281,1.0,0.581054151058197,0.4493643939495086,0.4493643939495086,1.0,1.0,-3.1191256046295166,1.0502853393554688,2.068840265274048,0.3475143611431122,0.8873860836029053,0.8873860836029053,0.0,146.38931274414062,120.0,62173.03125,0.0,2506.69482421875,1.0,279.1560363769531,283.12823486328125,297.81414794921875,301.8584289550781,293.1499938964844,293.1499938964844,279.45001220703125,38972.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787486553192139,1.0,0.0,0.0,3.738159656524658,3.738185167312622,9.324144230049568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.53125,0.0,1656.2545166015625,1895.4371337890625,0.0,3204.852294921875,0.9271284937858582,1.0,0.0,3.0,1.0,0.0
17839440,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9560840725898744,0.503545343875885,0.4542972445487976,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9469740986824036,0.4912479221820831,0.4660350382328033,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8869854211807251,0.4100563824176788,0.2882367968559265,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8622992038726807,0.3768617510795593,0.3589413464069366,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7321209907531738,0.2261814475059509,1.0301272869110107,284.8887939453125,284.95001220703125,299.48175048828125,294.79595947265625,297.9790954589844,297.21295166015625,284.8911437988281,1.0,0.581054151058197,0.4493643939495086,0.4493643939495086,1.0,1.0,-3.1191256046295166,1.0502853393554688,2.068840265274048,0.3475143611431122,0.8873860836029053,0.8873860836029053,0.0,146.38931274414062,120.0,62173.03125,0.0,2506.69482421875,1.0,279.1560363769531,283.12823486328125,297.81414794921875,301.8584289550781,293.1499938964844,293.1499938964844,279.45001220703125,38972.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787486553192139,1.0,0.0,0.0,3.738159656524658,3.738185167312622,9.324144230049568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.53125,0.0,1656.2545166015625,1895.4371337890625,0.0,3204.852294921875,0.9271284937858582,1.0,0.0,3.0,1.0,0.0
17839500,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9673693776130676,0.5032730102539062,0.4534858167171478,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9598307609558104,0.4924598336219787,0.4667052924633026,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8978188037872314,0.4103717505931854,0.2881117165088653,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8726919293403625,0.3773173689842224,0.358955830335617,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.74005126953125,0.2263077497482299,1.0290669202804563,285.0196228027344,284.95001220703125,299.4916076660156,294.8009033203125,297.9823608398437,297.2141418457031,285.0227966308594,1.0,0.5774603486061096,0.4488867819309234,0.4488867819309234,1.0,1.0,-3.117541551589966,1.0485621690750122,2.068979501724243,0.345990926027298,0.9758582711219788,0.9758582711219788,0.0,140.58961486816406,120.0,61282.48828125,0.0,2472.823974609375,1.0,279.404052734375,283.2746276855469,297.7666931152344,301.6440734863281,293.1499938964844,293.1499938964844,279.45001220703125,34534.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724552989006042,1.0,0.0,0.0,3.7768166065216064,3.776841640472412,9.517986541141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.197265625,0.0,1667.5433349609375,1895.4371337890625,0.0,3145.841552734375,0.934422254562378,1.0,0.0,3.0,1.0,0.0
17839560,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9801244139671326,0.5032318830490112,0.453185886144638,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9741214513778688,0.4938580691814422,0.4677326679229736,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9115124344825744,0.410887062549591,0.2882542908191681,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8855711221694946,0.3779398798942566,0.3592546880245209,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7499580979347229,0.2265653610229492,1.028867244720459,285.0143127441406,284.95001220703125,299.50146484375,294.8057556152344,297.98699951171875,297.2173156738281,285.01287841796875,1.0,0.5739786624908447,0.4484210312366485,0.4484210312366485,1.0,1.0,-3.118703842163086,1.047911286354065,2.0707924365997314,0.3449738621711731,0.9957836866378784,0.9957836866378784,0.0,134.3768310546875,123.0,61424.54296875,0.0,2441.989501953125,1.0,279.4436340332031,283.26739501953125,297.78173828125,301.7064819335937,293.1499938964844,293.1499938964844,279.1499938964844,33555.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703235387802124,1.0,0.0,0.0,3.841151475906372,3.841176986694336,9.84500957201817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.1640625,0.0,1737.162353515625,1895.4371337890625,0.0,3125.845458984375,0.9465259909629822,1.0,0.0,3.0,1.0,0.0
17839620,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.990017294883728,0.5014899373054504,0.4518325924873352,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863784909248352,0.4955659508705139,0.4694119393825531,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251521825790404,0.4108387529850006,0.2882795929908752,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.897718071937561,0.3783323168754577,0.3596468865871429,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593351602554321,0.226551815867424,1.0285464525222778,284.8904724121094,284.95001220703125,299.5212707519531,294.8151550292969,297.9896240234375,297.2136535644531,284.89288330078125,1.0,0.5712863802909851,0.4474895298480987,0.4474895298480987,1.0,1.0,-3.1192173957824707,1.045902967453003,2.073314428329468,0.3427854478359222,0.8878276348114014,0.8878276348114014,0.0,129.12535095214844,126.0,62138.84765625,0.0,2415.02490234375,1.0,279.1560363769531,283.12872314453125,297.83380126953125,301.87530517578125,293.1499938964844,293.1499938964844,279.45001220703125,38899.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778041005134583,1.0,0.0,0.0,3.735685586929321,3.735711097717285,9.311806365985832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.962890625,0.0,1652.8099365234375,1895.4371337890625,0.0,3195.99853515625,0.9265459775924684,1.0,0.0,3.0,1.0,0.0
17839680,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.990017294883728,0.5014899373054504,0.4518325924873352,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9863784909248352,0.4955659508705139,0.4694119393825531,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9251521825790404,0.4108387529850006,0.2882795929908752,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.897718071937561,0.3783323168754577,0.3596468865871429,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7593351602554321,0.226551815867424,1.0285464525222778,284.8904724121094,284.95001220703125,299.5212707519531,294.8151550292969,297.9896240234375,297.2136535644531,284.89288330078125,1.0,0.5712863802909851,0.4474895298480987,0.4474895298480987,1.0,1.0,-3.1192173957824707,1.045902967453003,2.073314428329468,0.3427854478359222,0.8878276348114014,0.8878276348114014,0.0,129.12535095214844,126.0,62138.84765625,0.0,2415.02490234375,1.0,279.1560363769531,283.12872314453125,297.83380126953125,301.87530517578125,293.1499938964844,293.1499938964844,279.45001220703125,38899.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778041005134583,1.0,0.0,0.0,3.735685586929321,3.735711097717285,9.311806365985832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.962890625,0.0,1652.8099365234375,1895.4371337890625,0.0,3195.99853515625,0.9265459775924684,1.0,0.0,3.0,1.0,0.0
17839740,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.993613600730896,0.5010720491409302,0.4510225653648376,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917263388633728,0.4981153905391693,0.4714590013027191,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9311857223510742,0.4116148352622986,0.2885617315769195,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9031577706336976,0.3793596029281616,0.3603198528289795,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634091973304749,0.2268997728824615,1.0290666818618774,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99725341796875,297.2173767089844,285.0159912109375,1.0,0.5707365274429321,0.4465580284595489,0.4465580284595489,1.0,1.0,-3.1224684715271,1.044930934906006,2.077537775039673,0.3410328328609466,0.9984412789344788,0.9984412789344788,0.0,127.22586822509766,129.0,61452.46875,0.0,2411.06689453125,1.0,279.4431457519531,283.2681579589844,297.8017578125,301.7272644042969,293.1499938964844,293.1499938964844,279.1499938964844,33495.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696412444114685,1.0,0.0,0.0,3.8412485122680655,3.8412740230560303,9.845507520367391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7607421875,0.0,1736.80859375,1895.4371337890625,0.0,3119.445556640625,0.9466714859008788,1.0,0.0,3.0,1.0,0.0
17839800,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.993613600730896,0.5010720491409302,0.4510225653648376,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9917263388633728,0.4981153905391693,0.4714590013027191,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9311857223510742,0.4116148352622986,0.2885617315769195,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9031577706336976,0.3793596029281616,0.3603198528289795,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7634091973304749,0.2268997728824615,1.0290666818618774,285.0170593261719,284.95001220703125,299.5411071777344,294.8240966796875,297.99725341796875,297.2173767089844,285.0159912109375,1.0,0.5707365274429321,0.4465580284595489,0.4465580284595489,1.0,1.0,-3.1224684715271,1.044930934906006,2.077537775039673,0.3410328328609466,0.9984412789344788,0.9984412789344788,0.0,127.22586822509766,129.0,61452.46875,0.0,2411.06689453125,1.0,279.4431457519531,283.2681579589844,297.8017578125,301.7272644042969,293.1499938964844,293.1499938964844,279.1499938964844,33495.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696412444114685,1.0,0.0,0.0,3.8412485122680655,3.8412740230560303,9.845507520367391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.7607421875,0.0,1736.80859375,1895.4371337890625,0.0,3119.445556640625,0.9466714859008788,1.0,0.0,3.0,1.0,0.0
17839860,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.991815149784088,0.4991914629936218,0.4497621953487396,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916229248046876,0.4997120499610901,0.4732696413993835,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9298148155212402,0.411467581987381,0.2886908948421478,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9023061990737916,0.3796562850475311,0.3608570396900177,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.762442409992218,0.2268005311489105,1.0294852256774902,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9991455078125,297.2127685546875,284.8932800292969,1.0,0.5714146494865417,0.445578932762146,0.445578932762146,1.0,1.0,-3.124443769454956,1.0433207750320437,2.081123113632202,0.3393385708332062,0.890377938747406,0.890377938747406,0.0,127.86560821533205,132.0,62214.91796875,0.0,2418.21435546875,1.0,279.156005859375,283.1260986328125,297.85272216796875,301.89923095703125,293.1499938964844,293.1499938964844,279.45001220703125,38778.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774059414863586,1.0,0.0,0.0,3.7427847385406494,3.742810249328613,9.347231184619886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.646484375,0.0,1660.1854248046875,1895.4371337890625,0.0,3192.265380859375,0.9280207753181458,1.0,0.0,3.0,1.0,0.0
17839920,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.991815149784088,0.4991914629936218,0.4497621953487396,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9916229248046876,0.4997120499610901,0.4732696413993835,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9298148155212402,0.411467581987381,0.2886908948421478,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9023061990737916,0.3796562850475311,0.3608570396900177,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.762442409992218,0.2268005311489105,1.0294852256774902,284.89093017578125,284.95001220703125,299.5610656738281,294.83258056640625,297.9991455078125,297.2127685546875,284.8932800292969,1.0,0.5714146494865417,0.445578932762146,0.445578932762146,1.0,1.0,-3.124443769454956,1.0433207750320437,2.081123113632202,0.3393385708332062,0.890377938747406,0.890377938747406,0.0,127.86560821533205,132.0,62214.91796875,0.0,2418.21435546875,1.0,279.156005859375,283.1260986328125,297.85272216796875,301.89923095703125,293.1499938964844,293.1499938964844,279.45001220703125,38778.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774059414863586,1.0,0.0,0.0,3.7427847385406494,3.742810249328613,9.347231184619886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.646484375,0.0,1660.1854248046875,1895.4371337890625,0.0,3192.265380859375,0.9280207753181458,1.0,0.0,3.0,1.0,0.0
17839980,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9889143109321594,0.4986467659473419,0.4489463269710541,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903545379638672,0.5021620392799377,0.4753384590148926,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9268614053726196,0.4121529459953308,0.2889963388442993,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9000560641288757,0.3805925548076629,0.3615632355213165,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7602987289428711,0.2270615398883819,1.0301963090896606,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0061340332031,297.21563720703125,285.0165710449219,1.0,0.5727477669715881,0.4445998668670654,0.4445998668670654,1.0,1.0,-3.128012657165528,1.042320728302002,2.0856919288635254,0.3376728892326355,1.0,1.0,0.0,129.21188354492188,135.0,61523.7109375,0.0,2432.173828125,1.0,279.44384765625,283.26568603515625,297.8186340332031,301.74969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33461.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869391918182373,1.0,0.0,0.0,3.849255323410034,3.849281072616577,9.88659508038836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.123046875,0.0,1746.3223876953125,1895.4371337890625,0.0,3117.106689453125,0.9482303857803344,1.0,0.0,3.0,1.0,0.0
17840040,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9889143109321594,0.4986467659473419,0.4489463269710541,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903545379638672,0.5021620392799377,0.4753384590148926,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9268614053726196,0.4121529459953308,0.2889963388442993,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9000560641288757,0.3805925548076629,0.3615632355213165,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7602987289428711,0.2270615398883819,1.0301963090896606,285.0179748535156,284.95001220703125,299.5810852050781,294.840576171875,298.0061340332031,297.21563720703125,285.0165710449219,1.0,0.5727477669715881,0.4445998668670654,0.4445998668670654,1.0,1.0,-3.128012657165528,1.042320728302002,2.0856919288635254,0.3376728892326355,1.0,1.0,0.0,129.21188354492188,135.0,61523.7109375,0.0,2432.173828125,1.0,279.44384765625,283.26568603515625,297.8186340332031,301.74969482421875,293.1499938964844,293.1499938964844,279.1499938964844,33461.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869391918182373,1.0,0.0,0.0,3.849255323410034,3.849281072616577,9.88659508038836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.123046875,0.0,1746.3223876953125,1895.4371337890625,0.0,3117.106689453125,0.9482303857803344,1.0,0.0,3.0,1.0,0.0
17840100,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9869587421417236,0.4977961480617523,0.4485816955566406,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9892634749412536,0.5030283331871033,0.4764363467693329,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9248023629188538,0.4121578931808471,0.2892056107521057,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8984287977218628,0.3807995915412903,0.3619852662086487,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7588548064231873,0.2270497679710388,1.0308634042739868,284.8769836425781,284.95001220703125,299.59112548828125,294.8443603515625,298.0076904296875,297.2142028808594,284.87274169921875,1.0,0.5736402273178101,0.4441103339195251,0.4441103339195251,1.0,1.0,-3.1304616928100586,1.0420581102371216,2.0884037017822266,0.337068647146225,0.9074878692626952,0.9074878692626952,0.0,130.1686248779297,135.0,62556.19921875,0.0,2441.934326171875,1.0,279.19384765625,283.1051025390625,297.8759765625,301.9804077148437,293.1499938964844,293.1499938964844,279.1499938964844,36912.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754944205284119,1.0,0.0,0.0,3.831024885177612,3.8310508728027344,9.793168374017114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.8359375,0.0,1751.2105712890625,1895.4371337890625,0.0,3174.34326171875,0.9446313381195068,1.0,0.0,3.0,1.0,0.0
17840160,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9832465648651124,0.4966747164726257,0.4476709365844726,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9866065382957458,0.5036755204200745,0.477143257856369,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9206482172012328,0.4119355678558349,0.2891294062137604,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8950377702713013,0.3808144629001617,0.3621014356613159,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7559952735900879,0.2268920540809631,1.0306302309036257,284.8902587890625,284.95001220703125,299.6011657714844,294.8480224609375,298.0076904296875,297.2105712890625,284.8925476074219,1.0,0.5744538903236389,0.4436199069023132,0.4436199069023132,1.0,1.0,-3.1299874782562256,1.0406832695007324,2.089304208755493,0.3359793722629547,0.8923664689064026,0.8923664689064026,0.0,131.67420959472656,138.0,62295.125,0.0,2449.078369140625,1.0,279.15643310546875,283.1223449707031,297.8684997558594,301.9208679199219,293.1499938964844,293.1499938964844,279.45001220703125,38700.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772408366203308,1.0,0.0,0.0,3.751570463180542,3.751595973968506,9.391166031491592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.654296875,0.0,1669.8997802734375,1895.4371337890625,0.0,3190.717529296875,0.9299536943435668,1.0,0.0,3.0,1.0,0.0
17840220,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9780139327049256,0.496049553155899,0.4468196034431457,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9833053350448608,0.5060697197914124,0.4791930317878723,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9153098464012146,0.4125660359859466,0.2894240319728851,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8906691670417786,0.3816918432712555,0.3627888262271881,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7522026300430298,0.2270984649658203,1.0312718152999878,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.01446533203125,297.2131652832031,285.0167541503906,1.0,0.5763334631919861,0.4426391124725342,0.4426391124725342,1.0,1.0,-3.1333718299865723,1.0395848751068115,2.0937869548797607,0.3342901766300201,1.0,1.0,0.0,134.0428466796875,141.0,61583.42578125,0.0,2468.209228515625,1.0,279.4439392089844,283.26300048828125,297.833251953125,301.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,33512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869299590587616,1.0,0.0,0.0,3.855654716491699,3.855680465698242,9.91949491435662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.0322265625,0.0,1754.5718994140625,1895.4371337890625,0.0,3116.240478515625,0.9496994018554688,1.0,0.0,3.0,1.0,0.0
17840280,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9780139327049256,0.496049553155899,0.4468196034431457,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9833053350448608,0.5060697197914124,0.4791930317878723,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9153098464012146,0.4125660359859466,0.2894240319728851,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8906691670417786,0.3816918432712555,0.3627888262271881,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7522026300430298,0.2270984649658203,1.0312718152999878,285.0180969238281,284.95001220703125,299.6213684082031,294.8549194335937,298.01446533203125,297.2131652832031,285.0167541503906,1.0,0.5763334631919861,0.4426391124725342,0.4426391124725342,1.0,1.0,-3.1333718299865723,1.0395848751068115,2.0937869548797607,0.3342901766300201,1.0,1.0,0.0,134.0428466796875,141.0,61583.42578125,0.0,2468.209228515625,1.0,279.4439392089844,283.26300048828125,297.833251953125,301.7689208984375,293.1499938964844,293.1499938964844,279.1499938964844,33512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869299590587616,1.0,0.0,0.0,3.855654716491699,3.855680465698242,9.91949491435662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.0322265625,0.0,1754.5718994140625,1895.4371337890625,0.0,3116.240478515625,0.9496994018554688,1.0,0.0,3.0,1.0,0.0
17840340,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708287715911864,0.4940208196640014,0.4455069601535797,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784209728240968,0.5075404644012451,0.4809758067131042,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.908427119255066,0.4123045802116394,0.2895407974720001,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848355412483215,0.3818645775318146,0.3633009195327759,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473388910293579,0.2268878668546676,1.031613826751709,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0159606933594,297.2079772949219,284.892578125,1.0,0.5783206224441528,0.4416583180427551,0.4416583180427551,1.0,1.0,-3.1351141929626465,1.0378386974334717,2.097275495529175,0.3325323164463043,0.8941192626953125,0.8941192626953125,0.0,137.07373046875,144.0,62356.0078125,0.0,2487.760009765625,1.0,279.15679931640625,283.11944580078125,297.8812866210937,301.93780517578125,293.1499938964844,293.1499938964844,279.45001220703125,38669.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771369457244873,1.0,0.0,0.0,3.7586400508880615,3.7586655616760254,9.426593123862405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5302734375,0.0,1677.99462890625,1895.4371337890625,0.0,3189.743896484375,0.9315038323402404,1.0,0.0,3.0,1.0,0.0
17840400,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9708287715911864,0.4940208196640014,0.4455069601535797,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9784209728240968,0.5075404644012451,0.4809758067131042,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.908427119255066,0.4123045802116394,0.2895407974720001,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8848355412483215,0.3818645775318146,0.3633009195327759,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7473388910293579,0.2268878668546676,1.031613826751709,284.8906555175781,284.95001220703125,299.64166259765625,294.8612365722656,298.0159606933594,297.2079772949219,284.892578125,1.0,0.5783206224441528,0.4416583180427551,0.4416583180427551,1.0,1.0,-3.1351141929626465,1.0378386974334717,2.097275495529175,0.3325323164463043,0.8941192626953125,0.8941192626953125,0.0,137.07373046875,144.0,62356.0078125,0.0,2487.760009765625,1.0,279.15679931640625,283.11944580078125,297.8812866210937,301.93780517578125,293.1499938964844,293.1499938964844,279.45001220703125,38669.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771369457244873,1.0,0.0,0.0,3.7586400508880615,3.7586655616760254,9.426593123862405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.5302734375,0.0,1677.99462890625,1895.4371337890625,0.0,3189.743896484375,0.9315038323402404,1.0,0.0,3.0,1.0,0.0
17840460,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9647011756896972,0.4933308064937591,0.444618821144104,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9745496511459352,0.5099316835403442,0.4830280244350433,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9031991362571716,0.4128755629062652,0.2898101806640625,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8802117705345154,0.3826804757118225,0.3639504015445709,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.743426501750946,0.2270657569169998,1.0321792364120483,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0228576660156,297.2106628417969,285.0172424316406,1.0,0.5803360342979431,0.4407276213169098,0.4407276213169098,1.0,1.0,-3.138289451599121,1.0367627143859863,2.1015267372131348,0.3308576643466949,1.0,1.0,0.0,139.7508544921875,147.0,61625.28125,0.0,2508.21044921875,1.0,279.4439392089844,283.2607116699219,297.8453063964844,301.7843322753906,293.1499938964844,293.1499938964844,279.1499938964844,33575.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692212700843811,1.0,0.0,0.0,3.8605010509490967,3.86052680015564,9.94444690149976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.80078125,0.0,1761.029052734375,1895.4371337890625,0.0,3115.505615234375,0.9508079290390016,1.0,0.0,3.0,1.0,0.0
