time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9647011756896972,0.4933308064937591,0.444618821144104,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9745496511459352,0.5099316835403442,0.4830280244350433,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9031991362571716,0.4128755629062652,0.2898101806640625,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8802117705345154,0.3826804757118225,0.3639504015445709,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.743426501750946,0.2270657569169998,1.0321792364120483,285.0184936523437,284.95001220703125,299.6620178222656,294.866943359375,298.0228576660156,297.2106628417969,285.0172424316406,1.0,0.5803360342979431,0.4407276213169098,0.4407276213169098,1.0,1.0,-3.138289451599121,1.0367627143859863,2.1015267372131348,0.3308576643466949,1.0,1.0,0.0,139.7508544921875,147.0,61625.28125,0.0,2508.21044921875,1.0,279.4439392089844,283.2607116699219,297.8453063964844,301.7843322753906,293.1499938964844,293.1499938964844,279.1499938964844,33575.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692212700843811,1.0,0.0,0.0,3.8605010509490967,3.86052680015564,9.94444690149976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.80078125,0.0,1761.029052734375,1895.4371337890625,0.0,3115.505615234375,0.9508079290390016,1.0,0.0,3.0,1.0,0.0
17840580,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568922519683838,0.4912378787994385,0.4432553648948669,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693801403045654,0.5114112496376038,0.4848260879516601,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969823718070984,0.4125353991985321,0.2898804843425751,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745250701904297,0.3827733695507049,0.3643985390663147,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387732863426208,0.2268326431512832,1.032453179359436,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0245056152344,297.20562744140625,284.8923645019531,1.0,0.5823765397071838,0.4397969543933868,0.4397969543933868,1.0,1.0,-3.1397743225097656,1.0350308418273926,2.104743480682373,0.3290778994560241,0.8952671885490417,0.8952671885490417,0.0,142.9559783935547,150.0,62401.25,0.0,2528.248779296875,1.0,279.1567687988281,283.116455078125,297.89208984375,301.95196533203125,293.1499938964844,293.1499938964844,279.45001220703125,38666.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877063512802124,1.0,0.0,0.0,3.764163017272949,3.764188528060913,9.454316227675008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.125,0.0,1684.5020751953125,1895.4371337890625,0.0,3189.05517578125,0.9327256083488464,1.0,0.0,3.0,1.0,0.0
17840640,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9568922519683838,0.4912378787994385,0.4432553648948669,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9693801403045654,0.5114112496376038,0.4848260879516601,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8969823718070984,0.4125353991985321,0.2898804843425751,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8745250701904297,0.3827733695507049,0.3643985390663147,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7387732863426208,0.2268326431512832,1.032453179359436,284.89044189453125,284.95001220703125,299.6824951171875,294.8719787597656,298.0245056152344,297.20562744140625,284.8923645019531,1.0,0.5823765397071838,0.4397969543933868,0.4397969543933868,1.0,1.0,-3.1397743225097656,1.0350308418273926,2.104743480682373,0.3290778994560241,0.8952671885490417,0.8952671885490417,0.0,142.9559783935547,150.0,62401.25,0.0,2528.248779296875,1.0,279.1567687988281,283.116455078125,297.89208984375,301.95196533203125,293.1499938964844,293.1499938964844,279.45001220703125,38666.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877063512802124,1.0,0.0,0.0,3.764163017272949,3.764188528060913,9.454316227675008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.125,0.0,1684.5020751953125,1895.4371337890625,0.0,3189.05517578125,0.9327256083488464,1.0,0.0,3.0,1.0,0.0
17840700,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9529132843017578,0.4907478988170624,0.4425373077392578,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9667522311210632,0.5125108957290649,0.4856717884540558,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8938955664634705,0.4126908183097839,0.289860725402832,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8717132210731506,0.3830665051937103,0.3645511269569397,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7364521622657776,0.2268460839986801,1.0322778224945068,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,298.0272827148437,297.2060241699219,285.0252380371094,1.0,0.5833218693733215,0.4393316209316253,0.4393316209316253,1.0,1.0,-3.139870405197144,1.0339300632476809,2.105940341949463,0.3279441595077514,0.9846301674842834,0.9846301674842834,0.0,144.5396270751953,150.0,61505.2578125,0.0,2536.930419921875,1.0,279.4047546386719,283.2638854980469,297.8426208496094,301.7359924316406,293.1499938964844,293.1499938964844,279.45001220703125,34497.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710741996765137,1.0,0.0,0.0,3.801543712615967,3.801568984985352,9.64302444117493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1279296875,0.0,1696.685791015625,1895.4371337890625,0.0,3132.88720703125,0.9399085640907288,1.0,0.0,3.0,1.0,0.0
17840760,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9504313468933104,0.4904983639717102,0.4423202574253082,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9654154777526855,0.5138158202171326,0.4868931770324707,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8921208381652832,0.4130525887012481,0.2901081442832947,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.870120644569397,0.3835327923297882,0.3649896681308746,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7350867986679077,0.2269905656576156,1.0329439640045166,285.0190124511719,284.95001220703125,299.7030639648437,294.8763122558594,298.0315246582031,297.2084655761719,285.0178527832031,1.0,0.5844014286994934,0.4388752579689026,0.4388752579689026,1.0,1.0,-3.142700672149658,1.0338757038116455,2.1088249683380127,0.3272627890110016,1.0,1.0,0.0,145.7272186279297,153.0,61655.01171875,0.0,2548.790771484375,1.0,279.44384765625,283.2586669921875,297.854736328125,301.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,33621.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691794872283936,1.0,0.0,0.0,3.864198446273804,3.864224195480346,9.963505362975411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.96875,0.0,1765.9447021484375,1895.4371337890625,0.0,3115.11376953125,0.9517135620117188,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.942673921585083,0.4884199202060699,0.4409697353839874,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9604063034057616,0.5152832269668579,0.4886842370033264,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8864308595657349,0.412693440914154,0.2901641726493835,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8649818897247314,0.3835940062999725,0.3654063940048218,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7308726906776428,0.2267479598522186,1.0331748723983765,284.8895263671875,284.95001220703125,299.7234191894531,294.8799133300781,298.0333557128906,297.20379638671875,284.8914794921875,1.0,0.5864065289497375,0.4379765391349792,0.4379765391349792,1.0,1.0,-3.1440858840942383,1.0321770906448364,2.1119089126586914,0.3254236280918121,0.8963200449943542,0.8963200449943542,0.0,148.9127655029297,153.0,62437.66015625,0.0,2568.57568359375,1.0,279.1571350097656,283.1129150390625,297.9007873535156,301.9642944335937,293.1499938964844,293.1499938964844,279.1499938964844,38675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877027153968811,1.0,0.0,0.0,3.77008843421936,3.770113945007324,9.484105021329016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.29296875,0.0,1691.5997314453125,1895.4371337890625,0.0,3188.71435546875,0.9340327382087708,1.0,0.0,3.0,1.0,0.0
17840880,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9425311088562012,0.4883904457092285,0.440940797328949,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9603094458580016,0.5153071880340576,0.4887057840824127,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8863255381584167,0.4126883447170257,0.2901601791381836,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8648867011070251,0.3835949897766113,0.3654074370861053,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7307944297790527,0.2267434448003769,1.0331604480743408,284.8902587890625,284.95001220703125,299.7237243652344,294.8799743652344,298.03338623046875,297.2037353515625,284.8921813964844,1.0,0.5864343643188477,0.437962532043457,0.437962532043457,1.0,1.0,-3.1440560817718506,1.0321314334869385,2.111924648284912,0.3253843188285827,0.8962212204933167,0.8962212204933167,0.0,148.96774291992188,156.0,62432.33203125,0.0,2568.812744140625,1.0,279.15679931640625,283.11358642578125,297.9001770019531,301.96258544921875,293.1499938964844,293.1499938964844,279.45001220703125,38658.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770201206207275,1.0,0.0,0.0,3.768799066543579,3.768824815750122,9.477619755671184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.7724609375,0.0,1689.9359130859375,1895.4371337890625,0.0,3188.648193359375,0.9337460398674012,1.0,0.0,3.0,1.0,0.0
17840940,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9361335039138794,0.4876344501972198,0.4399910271167755,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9564697742462158,0.5177339315414429,0.4907902777194977,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8818328976631165,0.4131903350353241,0.2903759181499481,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.860865592956543,0.3843340277671814,0.3659771978855133,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7273789048194885,0.2268895357847213,1.033597111701965,285.0193176269531,284.95001220703125,299.7445068359375,294.8828430175781,298.0406188964844,297.2068176269531,285.0181579589844,1.0,0.5884443521499634,0.4370498061180115,0.4370498061180115,1.0,1.0,-3.146880388259888,1.0309507846832275,2.11592960357666,0.3234699666500091,1.0,1.0,0.0,151.7547607421875,159.0,61671.94140625,0.0,2589.3046875,1.0,279.4440002441406,283.25634765625,297.8614196777344,301.80487060546875,293.1499938964844,293.1499938964844,279.1499938964844,33677.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691577315330505,1.0,0.0,0.0,3.867702007293701,3.867727756500244,9.981579296436394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4482421875,0.0,1770.713134765625,1895.4371337890625,0.0,3114.909423828125,0.9524497985839844,1.0,0.0,3.0,1.0,0.0
17841000,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9361335039138794,0.4876344501972198,0.4399910271167755,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9564697742462158,0.5177339315414429,0.4907902777194977,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8818328976631165,0.4131903350353241,0.2903759181499481,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.860865592956543,0.3843340277671814,0.3659771978855133,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7273789048194885,0.2268895357847213,1.033597111701965,285.0193176269531,284.95001220703125,299.7445068359375,294.8828430175781,298.0406188964844,297.2068176269531,285.0181579589844,1.0,0.5884443521499634,0.4370498061180115,0.4370498061180115,1.0,1.0,-3.146880388259888,1.0309507846832275,2.11592960357666,0.3234699666500091,1.0,1.0,0.0,151.7547607421875,159.0,61671.94140625,0.0,2589.3046875,1.0,279.4440002441406,283.25634765625,297.8614196777344,301.80487060546875,293.1499938964844,293.1499938964844,279.1499938964844,33677.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691577315330505,1.0,0.0,0.0,3.867702007293701,3.867727756500244,9.981579296436394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4482421875,0.0,1770.713134765625,1895.4371337890625,0.0,3114.909423828125,0.9524497985839844,1.0,0.0,3.0,1.0,0.0
17841060,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284778833389282,0.4855198562145233,0.4386045932769775,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9515539407730104,0.5192434787750244,0.4926224648952484,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8765022158622742,0.4128130078315735,0.2904197573661804,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8561041355133057,0.3843778669834137,0.3663789927959442,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233756184577942,0.2266322523355484,1.0337722301483154,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.04266357421875,297.2023620605469,284.8920593261719,1.0,0.5904614925384521,0.4361352920532226,0.4361352920532226,1.0,1.0,-3.14817214012146,1.0291677713394165,2.119004487991333,0.3215016722679138,0.8970398306846619,0.8970398306846619,0.0,155.0005340576172,162.0,62451.49609375,0.0,2609.2734375,1.0,279.1567077636719,283.1107482910156,297.9053649902344,301.969482421875,293.1499938964844,293.1499938964844,279.45001220703125,38659.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770387768745422,1.0,0.0,0.0,3.772580862045288,3.772606372833252,9.496648658569028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.369140625,0.0,1694.4351806640625,1895.4371337890625,0.0,3188.823486328125,0.9345852732658386,1.0,0.0,3.0,1.0,0.0
17841120,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9284778833389282,0.4855198562145233,0.4386045932769775,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9515539407730104,0.5192434787750244,0.4926224648952484,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8765022158622742,0.4128130078315735,0.2904197573661804,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8561041355133057,0.3843778669834137,0.3663789927959442,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7233756184577942,0.2266322523355484,1.0337722301483154,284.8901672363281,284.95001220703125,299.765380859375,294.88494873046875,298.04266357421875,297.2023620605469,284.8920593261719,1.0,0.5904614925384521,0.4361352920532226,0.4361352920532226,1.0,1.0,-3.14817214012146,1.0291677713394165,2.119004487991333,0.3215016722679138,0.8970398306846619,0.8970398306846619,0.0,155.0005340576172,162.0,62451.49609375,0.0,2609.2734375,1.0,279.1567077636719,283.1107482910156,297.9053649902344,301.969482421875,293.1499938964844,293.1499938964844,279.45001220703125,38659.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770387768745422,1.0,0.0,0.0,3.772580862045288,3.772606372833252,9.496648658569028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.369140625,0.0,1694.4351806640625,1895.4371337890625,0.0,3188.823486328125,0.9345852732658386,1.0,0.0,3.0,1.0,0.0
17841180,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9224111437797546,0.4847558736801147,0.43764728307724,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.947916865348816,0.5217007994651794,0.4947315752506256,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8723843097686768,0.413305252790451,0.290627658367157,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524532318115234,0.3851029872894287,0.3669338524341583,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.720150351524353,0.2267695665359497,1.0341663360595703,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0500793457031,297.2056884765625,285.0185852050781,1.0,0.5924544930458069,0.4352208077907562,0.4352208077907562,1.0,1.0,-3.1509382724761963,1.027945876121521,2.1229922771453857,0.319524884223938,1.0,1.0,0.0,157.7891387939453,165.0,61678.32421875,0.0,2629.72119140625,1.0,279.44403076171875,283.2541198730469,297.8649597167969,301.8094787597656,293.1499938964844,293.1499938964844,279.1499938964844,33718.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692036271095276,1.0,0.0,0.0,3.8702926635742174,3.870318651199341,9.994956826631096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.3837890625,0.0,1774.2454833984375,1895.4371337890625,0.0,3115.340087890625,0.9530458450317384,1.0,0.0,3.0,1.0,0.0
17841240,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9224111437797546,0.4847558736801147,0.43764728307724,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.947916865348816,0.5217007994651794,0.4947315752506256,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8723843097686768,0.413305252790451,0.290627658367157,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8524532318115234,0.3851029872894287,0.3669338524341583,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.720150351524353,0.2267695665359497,1.0341663360595703,285.0196838378906,284.95001220703125,299.7863464355469,294.88623046875,298.0500793457031,297.2056884765625,285.0185852050781,1.0,0.5924544930458069,0.4352208077907562,0.4352208077907562,1.0,1.0,-3.1509382724761963,1.027945876121521,2.1229922771453857,0.319524884223938,1.0,1.0,0.0,157.7891387939453,165.0,61678.32421875,0.0,2629.72119140625,1.0,279.44403076171875,283.2541198730469,297.8649597167969,301.8094787597656,293.1499938964844,293.1499938964844,279.1499938964844,33718.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692036271095276,1.0,0.0,0.0,3.8702926635742174,3.870318651199341,9.994956826631096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.3837890625,0.0,1774.2454833984375,1895.4371337890625,0.0,3115.340087890625,0.9530458450317384,1.0,0.0,3.0,1.0,0.0
17841300,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9195674657821656,0.4838410317897796,0.4372265338897705,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9462496042251588,0.5225856900215149,0.4958668351173401,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.870496928691864,0.4132325947284698,0.290793776512146,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8507888317108154,0.3852201998233795,0.3672876358032226,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7186707854270935,0.2267122566699981,1.0346970558166504,284.8788757324219,284.95001220703125,299.7969055175781,294.8865661621094,298.052001953125,297.2047424316406,284.8742980957031,1.0,0.5935279726982117,0.4347635507583618,0.4347635507583618,1.0,1.0,-3.153066635131836,1.0276004076004028,2.1254663467407227,0.3187654912471771,0.914478600025177,0.914478600025177,0.0,159.1912841796875,165.0,62728.32421875,0.0,2641.46337890625,1.0,279.1934814453125,283.0927429199219,297.91845703125,302.0360717773437,293.1499938964844,293.1499938964844,279.1499938964844,36837.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753104209899902,1.0,0.0,0.0,3.854055166244507,3.854081392288208,9.911265124173951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.1533203125,0.0,1778.874267578125,1895.4371337890625,0.0,3172.617431640625,0.9498438835144044,1.0,0.0,3.0,1.0,0.0
17841360,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9153450727462769,0.4826494753360748,0.4362708926200866,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9432849884033204,0.5232413411140442,0.496597409248352,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8675181865692139,0.4129233062267303,0.2906704545021057,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8481400609016418,0.3851365447044372,0.3673284351825714,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7163336277008057,0.2265070974826812,1.0343213081359863,284.88922119140625,284.95001220703125,299.8074645996094,294.8866882324219,298.0523376464844,297.2015380859375,284.8914489746094,1.0,0.5944578051567078,0.4343198835849762,0.4343198835849762,1.0,1.0,-3.1522486209869385,1.0261859893798828,2.126062393188477,0.3175718188285827,0.8973799347877502,0.8973799347877502,0.0,161.0243682861328,168.0,62458.37109375,0.0,2649.711181640625,1.0,279.15631103515625,283.1074523925781,297.9077453613281,301.9730529785156,293.1499938964844,293.1499938964844,279.45001220703125,38686.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771325349807739,1.0,0.0,0.0,3.7754602432250977,3.7754859924316406,9.511151688457176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.91015625,0.0,1698.0704345703125,1895.4371337890625,0.0,3189.7021484375,0.9352538585662842,1.0,0.0,3.0,1.0,0.0
17841420,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.909853994846344,0.4818787574768066,0.4353039264678955,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398743510246276,0.5257326364517212,0.4987322688102722,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637343049049377,0.413405179977417,0.2908688485622406,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8448041677474976,0.3858487904071808,0.3678681850433349,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7131850123405457,0.2266366332769394,1.034675359725952,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.0599670410156,297.205078125,285.0189208984375,1.0,0.5964360237121582,0.4334325194358825,0.4334325194358825,1.0,1.0,-3.154956102371216,1.024991750717163,2.1299643516540527,0.3156518042087555,1.0,1.0,0.0,163.81838989257812,171.0,61676.1796875,0.0,2670.13232421875,1.0,279.44403076171875,283.25177001953125,297.8651733398437,301.8102111816406,293.1499938964844,293.1499938964844,279.1499938964844,33755.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693250417709351,1.0,0.0,0.0,3.872489452362061,3.872515201568604,1.0006305046772468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.36328125,0.0,1777.2586669921875,1895.4371337890625,0.0,3116.479248046875,0.9535557627677916,1.0,0.0,3.0,1.0,0.0
17841480,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.909853994846344,0.4818787574768066,0.4353039264678955,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9398743510246276,0.5257326364517212,0.4987322688102722,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8637343049049377,0.413405179977417,0.2908688485622406,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8448041677474976,0.3858487904071808,0.3678681850433349,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7131850123405457,0.2266366332769394,1.034675359725952,285.0199890136719,284.95001220703125,299.82867431640625,294.88623046875,298.0599670410156,297.205078125,285.0189208984375,1.0,0.5964360237121582,0.4334325194358825,0.4334325194358825,1.0,1.0,-3.154956102371216,1.024991750717163,2.1299643516540527,0.3156518042087555,1.0,1.0,0.0,163.81838989257812,171.0,61676.1796875,0.0,2670.13232421875,1.0,279.44403076171875,283.25177001953125,297.8651733398437,301.8102111816406,293.1499938964844,293.1499938964844,279.1499938964844,33755.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693250417709351,1.0,0.0,0.0,3.872489452362061,3.872515201568604,1.0006305046772468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.36328125,0.0,1777.2586669921875,1895.4371337890625,0.0,3116.479248046875,0.9535557627677916,1.0,0.0,3.0,1.0,0.0
17841540,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036567211151124,0.4797752499580383,0.4339236617088318,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355198740959167,0.5272996425628662,0.5006226897239685,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592550754547119,0.413014143705368,0.2909032702445984,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408461213111877,0.3858675956726074,0.3682482242584228,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093951106071472,0.2263661175966262,1.0347925424575806,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0623474121094,297.2010803222656,284.8909912109375,1.0,0.5984253287315369,0.4325451850891113,0.4325451850891113,1.0,1.0,-3.1562182903289795,1.0232332944869995,2.132985115051269,0.3137402832508087,0.897808849811554,0.897808849811554,0.0,167.05804443359375,174.0,62464.2421875,0.0,2690.092041015625,1.0,279.1568298339844,283.1040954589844,297.9056701660156,301.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,38644.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772833347320557,1.0,0.0,0.0,3.779725790023804,3.779751539230346,9.53265555381222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.921875,0.0,1702.8343505859375,1895.4371337890625,0.0,3191.115966796875,0.9360644221305848,1.0,0.0,3.0,1.0,0.0
17841600,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9036567211151124,0.4797752499580383,0.4339236617088318,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9355198740959167,0.5272996425628662,0.5006226897239685,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8592550754547119,0.413014143705368,0.2909032702445984,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8408461213111877,0.3858675956726074,0.3682482242584228,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7093951106071472,0.2263661175966262,1.0347925424575806,284.8891906738281,284.95001220703125,299.8500061035156,294.8848876953125,298.0623474121094,297.2010803222656,284.8909912109375,1.0,0.5984253287315369,0.4325451850891113,0.4325451850891113,1.0,1.0,-3.1562182903289795,1.0232332944869995,2.132985115051269,0.3137402832508087,0.897808849811554,0.897808849811554,0.0,167.05804443359375,174.0,62464.2421875,0.0,2690.092041015625,1.0,279.1568298339844,283.1040954589844,297.9056701660156,301.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,38644.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772833347320557,1.0,0.0,0.0,3.779725790023804,3.779751539230346,9.53265555381222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.921875,0.0,1702.8343505859375,1895.4371337890625,0.0,3191.115966796875,0.9360644221305848,1.0,0.0,3.0,1.0,0.0
17841660,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.894153892993927,0.4769961535930633,0.4316399991512298,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9268063306808472,0.527690052986145,0.5013255476951599,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8513080477714539,0.4113837480545044,0.2900242209434509,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334658741950989,0.384379118680954,0.3672727644443512,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013272643089294,0.2241556495428085,1.027530550956726,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.05572509765625,297.183837890625,285.0027770996094,1.0,0.5994499921798706,0.4317018091678619,0.4317018091678619,1.0,1.0,-3.1433675289154053,1.016329646110535,2.127037763595581,0.3098620772361755,0.9973905086517334,0.9973905086517334,0.0,171.8621063232422,177.0,61398.9609375,0.0,2690.349853515625,1.0,279.44403076171875,283.2385559082031,297.8591613769531,301.79449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33891.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869342029094696,1.0,0.0,0.0,3.869548082351685,3.869574069976807,9.991110800910974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.6123046875,0.0,1774.6951904296875,1895.4371337890625,0.0,3116.638671875,0.953036606311798,1.0,0.0,3.0,1.0,0.0
17841720,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.894153892993927,0.4769961535930633,0.4316399991512298,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9268063306808472,0.527690052986145,0.5013255476951599,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8513080477714539,0.4113837480545044,0.2900242209434509,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8334658741950989,0.384379118680954,0.3672727644443512,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7013272643089294,0.2241556495428085,1.027530550956726,285.0047607421875,284.95001220703125,299.8727722167969,294.88140869140625,298.05572509765625,297.183837890625,285.0027770996094,1.0,0.5994499921798706,0.4317018091678619,0.4317018091678619,1.0,1.0,-3.1433675289154053,1.016329646110535,2.127037763595581,0.3098620772361755,0.9973905086517334,0.9973905086517334,0.0,171.8621063232422,177.0,61398.9609375,0.0,2690.349853515625,1.0,279.44403076171875,283.2385559082031,297.8591613769531,301.79449462890625,293.1499938964844,293.1499938964844,279.1499938964844,33891.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869342029094696,1.0,0.0,0.0,3.869548082351685,3.869574069976807,9.991110800910974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.6123046875,0.0,1774.6951904296875,1895.4371337890625,0.0,3116.638671875,0.953036606311798,1.0,0.0,3.0,1.0,0.0
17841780,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862392902374268,0.4739395976066589,0.4292643368244171,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.91995507478714,0.5280926823616028,0.5019864439964294,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449651002883911,0.409891664981842,0.2891814708709717,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275262713432312,0.3831334412097931,0.3663215041160583,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945357322692871,0.2224022895097732,1.0203578472137451,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0522766113281,297.17010498046875,284.8810119628906,1.0,0.6000332832336426,0.4308584332466125,0.4308584332466125,1.0,1.0,-3.1305267810821533,1.0094468593597412,2.121079921722412,0.3058972358703613,0.8792462944984436,0.8792462944984436,0.0,175.80410766601562,180.0,61727.77734375,0.0,2685.99755859375,1.0,279.1559753417969,283.1031494140625,297.8904724121094,301.91802978515625,293.1499938964844,293.1499938964844,279.45001220703125,39687.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876229465007782,1.0,0.0,0.0,3.734421730041504,3.734447240829468,9.3055058414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.71484375,0.0,1657.3656005859375,1895.4371337890625,0.0,3181.235595703125,0.9267931580543518,1.0,0.0,3.0,1.0,0.0
17841840,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8862392902374268,0.4739395976066589,0.4292643368244171,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.91995507478714,0.5280926823616028,0.5019864439964294,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8449651002883911,0.409891664981842,0.2891814708709717,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8275262713432312,0.3831334412097931,0.3663215041160583,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6945357322692871,0.2224022895097732,1.0203578472137451,284.8785095214844,284.95001220703125,299.89813232421875,294.8747253417969,298.0522766113281,297.17010498046875,284.8810119628906,1.0,0.6000332832336426,0.4308584332466125,0.4308584332466125,1.0,1.0,-3.1305267810821533,1.0094468593597412,2.121079921722412,0.3058972358703613,0.8792462944984436,0.8792462944984436,0.0,175.80410766601562,180.0,61727.77734375,0.0,2685.99755859375,1.0,279.1559753417969,283.1031494140625,297.8904724121094,301.91802978515625,293.1499938964844,293.1499938964844,279.45001220703125,39687.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876229465007782,1.0,0.0,0.0,3.734421730041504,3.734447240829468,9.3055058414393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.71484375,0.0,1657.3656005859375,1895.4371337890625,0.0,3181.235595703125,0.9267931580543518,1.0,0.0,3.0,1.0,0.0
17841900,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.883223831653595,0.4731651842594147,0.428255945444107,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9176065921783448,0.5288840532302856,0.5024831891059875,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8426434397697449,0.4096983075141907,0.2888800203800201,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8253442645072937,0.3829807043075561,0.3660001754760742,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6919670104980469,0.2218804657459259,1.017519235610962,285.009765625,284.95001220703125,299.9117736816406,294.8702392578125,298.05474853515625,297.1688537597656,285.0126953125,1.0,0.6003062129020691,0.430436760187149,0.430436760187149,1.0,1.0,-3.125741004943848,1.0066226720809937,2.119118452072144,0.3040514886379242,0.9647834300994872,0.9647834300994872,0.0,177.3185272216797,180.0,60731.65234375,0.0,2684.62744140625,1.0,279.4038391113281,283.2506408691406,297.8329467773437,301.685302734375,293.1499938964844,293.1499938964844,279.45001220703125,34967.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695881366729736,1.0,0.0,0.0,3.766127586364746,3.7661523818969727,9.464187087360188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.8154296875,0.0,1658.27001953125,1895.4371337890625,0.0,3118.947021484375,0.9323919415473938,1.0,0.0,3.0,1.0,0.0
17841960,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8814820051193237,0.4726636707782745,0.4277985990047455,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.91661936044693,0.529937207698822,0.5034449696540833,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8414105176925659,0.4097687304019928,0.2889062762260437,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8241699934005737,0.3830663859844208,0.3660518825054168,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.690432071685791,0.2215728610754013,1.0159803628921509,285.00360107421875,284.95001220703125,299.92596435546875,294.8650207519531,298.0597839355469,297.17047119140625,285.0022277832031,1.0,0.6007665395736694,0.4301883280277252,0.4301883280277252,1.0,1.0,-3.124586820602417,1.0055489540100098,2.1190378665924072,0.303189069032669,0.980614960193634,0.980614960193634,0.0,178.3444061279297,183.0,60780.7421875,0.0,2687.82275390625,1.0,279.4435729980469,283.2436828613281,297.8384704589844,301.7315673828125,293.1499938964844,293.1499938964844,279.1499938964844,33946.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672211170196533,1.0,0.0,0.0,3.8242766857147217,3.8243019580841056,9.758697387951545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.90234375,0.0,1719.7423095703125,1895.4371337890625,0.0,3096.741943359375,0.9429555535316468,1.0,0.0,3.0,1.0,0.0
17842020,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764549493789673,0.4702756106853485,0.4260939657688141,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131321907043456,0.53106689453125,0.5048595070838928,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377646803855896,0.4090015888214111,0.2886292040348053,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207372426986694,0.3825407028198242,0.3658527135848999,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6865003705024719,0.2206338047981262,1.012745380401611,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0649719238281,297.1658020019531,284.8923034667969,1.0,0.6017364263534546,0.4296914339065552,0.4296914339065552,1.0,1.0,-3.1197826862335205,1.002517819404602,2.117264986038208,0.3013274669647217,0.8752296566963196,0.8752296566963196,0.0,181.1301422119141,186.0,61251.59375,0.0,2693.166015625,1.0,279.1565246582031,283.1163330078125,297.86932373046875,301.86376953125,293.1499938964844,293.1499938964844,279.45001220703125,39336.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743917346000671,1.0,0.0,0.0,3.694466352462769,3.694491386413574,9.10744859083934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.611328125,0.0,1608.4698486328125,1895.4371337890625,0.0,3164.002685546875,0.9178857803344728,1.0,0.0,3.0,1.0,0.0
17842080,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8764549493789673,0.4702756106853485,0.4260939657688141,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9131321907043456,0.53106689453125,0.5048595070838928,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8377646803855896,0.4090015888214111,0.2886292040348053,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8207372426986694,0.3825407028198242,0.3658527135848999,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6865003705024719,0.2206338047981262,1.012745380401611,284.8900756835937,284.95001220703125,299.9560546875,294.8525085449219,298.0649719238281,297.1658020019531,284.8923034667969,1.0,0.6017364263534546,0.4296914339065552,0.4296914339065552,1.0,1.0,-3.1197826862335205,1.002517819404602,2.117264986038208,0.3013274669647217,0.8752296566963196,0.8752296566963196,0.0,181.1301422119141,186.0,61251.59375,0.0,2693.166015625,1.0,279.1565246582031,283.1163330078125,297.86932373046875,301.86376953125,293.1499938964844,293.1499938964844,279.45001220703125,39336.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743917346000671,1.0,0.0,0.0,3.694466352462769,3.694491386413574,9.10744859083934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.611328125,0.0,1608.4698486328125,1895.4371337890625,0.0,3164.002685546875,0.9178857803344728,1.0,0.0,3.0,1.0,0.0
17842140,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.87260901927948,0.4692578017711639,0.4249264597892761,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9108698964118958,0.533248782157898,0.5067023038864136,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350706696510315,0.4091902375221252,0.2886225879192352,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181658983230591,0.3827942311763763,0.3659534752368927,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.683478832244873,0.2202315479516983,1.0106043815612793,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07720947265625,297.1703186035156,285.0074462890625,1.0,0.602908730506897,0.4291945695877075,0.4291945695877075,1.0,1.0,-3.118123769760132,1.000669240951538,2.1174545288085938,0.2997207045555115,0.9777617454528807,0.9777617454528807,0.0,183.49282836914065,189.0,60441.875,0.0,2702.472900390625,1.0,279.4435119628906,283.2486267089844,297.8143615722656,301.6856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33632.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661596179008484,1.0,0.0,0.0,3.7983238697052,3.798348903656006,9.626696737541351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.591796875,0.0,1686.0987548828125,1895.4371337890625,0.0,3086.7841796875,0.9368025660514832,1.0,0.0,3.0,1.0,0.0
17842200,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.87260901927948,0.4692578017711639,0.4249264597892761,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9108698964118958,0.533248782157898,0.5067023038864136,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8350706696510315,0.4091902375221252,0.2886225879192352,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8181658983230591,0.3827942311763763,0.3659534752368927,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.683478832244873,0.2202315479516983,1.0106043815612793,285.0090026855469,284.95001220703125,299.9882507324219,294.8373413085937,298.07720947265625,297.1703186035156,285.0074462890625,1.0,0.602908730506897,0.4291945695877075,0.4291945695877075,1.0,1.0,-3.118123769760132,1.000669240951538,2.1174545288085938,0.2997207045555115,0.9777617454528807,0.9777617454528807,0.0,183.49282836914065,189.0,60441.875,0.0,2702.472900390625,1.0,279.4435119628906,283.2486267089844,297.8143615722656,301.6856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33632.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661596179008484,1.0,0.0,0.0,3.7983238697052,3.798348903656006,9.626696737541351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.591796875,0.0,1686.0987548828125,1895.4371337890625,0.0,3086.7841796875,0.9368025660514832,1.0,0.0,3.0,1.0,0.0
17842260,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.867853045463562,0.4669798016548157,0.4233436286449432,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077240824699402,0.5345271825790405,0.5082915425300598,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316694498062134,0.4085590541362762,0.2884632647037506,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8148884177207947,0.3823994398117065,0.3659135997295379,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799424886703491,0.2195090055465698,1.0085411071777344,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0844116210937,297.1672668457031,284.8950500488281,1.0,0.604223906993866,0.428519606590271,0.428519606590271,1.0,1.0,-3.115419626235962,0.9979876279830932,2.117432117462158,0.2977068126201629,0.873565137386322,0.873565137386322,0.0,186.4318084716797,192.0,60965.38671875,0.0,2712.749755859375,1.0,279.1566467285156,283.1177673339844,297.8400573730469,301.8172912597656,293.1499938964844,293.1499938964844,279.45001220703125,39127.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874068021774292,1.0,0.0,0.0,3.676227331161499,3.6762521266937256,9.017746833706042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.318359375,0.0,1586.1119384765625,1895.4371337890625,0.0,3160.966552734375,0.913660764694214,1.0,0.0,3.0,1.0,0.0
17842320,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.867853045463562,0.4669798016548157,0.4233436286449432,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9077240824699402,0.5345271825790405,0.5082915425300598,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8316694498062134,0.4085590541362762,0.2884632647037506,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8148884177207947,0.3823994398117065,0.3659135997295379,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6799424886703491,0.2195090055465698,1.0085411071777344,284.8929138183594,284.95001220703125,300.0223388671875,294.8197326660156,298.0844116210937,297.1672668457031,284.8950500488281,1.0,0.604223906993866,0.428519606590271,0.428519606590271,1.0,1.0,-3.115419626235962,0.9979876279830932,2.117432117462158,0.2977068126201629,0.873565137386322,0.873565137386322,0.0,186.4318084716797,192.0,60965.38671875,0.0,2712.749755859375,1.0,279.1566467285156,283.1177673339844,297.8400573730469,301.8172912597656,293.1499938964844,293.1499938964844,279.45001220703125,39127.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874068021774292,1.0,0.0,0.0,3.676227331161499,3.6762521266937256,9.017746833706042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.318359375,0.0,1586.1119384765625,1895.4371337890625,0.0,3160.966552734375,0.913660764694214,1.0,0.0,3.0,1.0,0.0
