time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640758395195007,0.4660084545612335,0.4222341477870941,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055536389350892,0.5367861390113831,0.5102255344390869,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290197849273682,0.4088201224803924,0.2885192930698395,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122707009315491,0.382702887058258,0.3660822510719299,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770596504211426,0.2192143350839615,1.0070124864578247,285.0088195800781,284.95001220703125,300.05816650390625,294.7998352050781,298.09783935546875,297.17242431640625,285.0072021484375,1.0,0.6056376099586487,0.4278446435928345,0.4278446435928345,1.0,1.0,-3.1148340702056885,0.9960920214653016,2.118741989135742,0.2957559525966644,0.9747901558876038,0.9747901558876038,0.0,188.9976043701172,195.0,60184.234375,0.0,2725.242919921875,1.0,279.4433898925781,283.2464904785156,297.7789611816406,301.6351013183594,293.1499938964844,293.1499938964844,279.1499938964844,33528.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662614226341248,1.0,0.0,0.0,3.784265756607056,3.784290552139282,9.555568567520822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.1748046875,0.0,1668.5638427734375,1895.4371337890625,0.0,3087.7392578125,0.9335492253303528,1.0,0.0,3.0,1.0,0.0
17842440,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8640758395195007,0.4660084545612335,0.4222341477870941,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9055536389350892,0.5367861390113831,0.5102255344390869,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8290197849273682,0.4088201224803924,0.2885192930698395,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8122707009315491,0.382702887058258,0.3660822510719299,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6770596504211426,0.2192143350839615,1.0070124864578247,285.0088195800781,284.95001220703125,300.05816650390625,294.7998352050781,298.09783935546875,297.17242431640625,285.0072021484375,1.0,0.6056376099586487,0.4278446435928345,0.4278446435928345,1.0,1.0,-3.1148340702056885,0.9960920214653016,2.118741989135742,0.2957559525966644,0.9747901558876038,0.9747901558876038,0.0,188.9976043701172,195.0,60184.234375,0.0,2725.242919921875,1.0,279.4433898925781,283.2464904785156,297.7789611816406,301.6351013183594,293.1499938964844,293.1499938964844,279.1499938964844,33528.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662614226341248,1.0,0.0,0.0,3.784265756607056,3.784290552139282,9.555568567520822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.1748046875,0.0,1668.5638427734375,1895.4371337890625,0.0,3087.7392578125,0.9335492253303528,1.0,0.0,3.0,1.0,0.0
17842500,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8622032999992371,0.4649969935417175,0.421707272529602,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9044976234436036,0.537540853023529,0.5112427473068237,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8277269005775452,0.4086288511753082,0.2885969281196594,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.810974657535553,0.3825987577438354,0.3662247061729431,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6756839752197266,0.2189425081014633,1.0065574645996094,284.8710327148437,284.95001220703125,300.07666015625,294.7890930175781,298.1026306152344,297.1719970703125,284.8671875,1.0,0.6064348220825195,0.4275071322917938,0.4275071322917938,1.0,1.0,-3.1151468753814697,0.9953593015670776,2.1197876930236816,0.2949700057506561,0.8805450201034546,0.8805450201034546,0.0,190.347900390625,195.0,61075.33984375,0.0,2733.041259765625,1.0,279.1947631835937,283.09039306640625,297.822509765625,301.8448486328125,293.1499938964844,293.1499938964844,279.1499938964844,37474.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725638389587402,1.0,0.0,0.0,3.754137754440308,3.754163026809693,9.404024012837908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.984375,0.0,1663.4892578125,1895.4371337890625,0.0,3146.859619140625,0.9275153279304504,1.0,0.0,3.0,1.0,0.0
17842560,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8594762682914734,0.4637861251831054,0.4207011759281158,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9026214480400084,0.5381159782409668,0.5118711590766907,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8257094621658325,0.4082592725753784,0.2884106934070587,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8089433312416077,0.3823364675045013,0.36607626080513,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.67366623878479,0.2185559868812561,1.0052932500839231,284.8931579589844,284.95001220703125,300.09552001953125,294.77783203125,298.106201171875,297.1696472167969,284.8953857421875,1.0,0.6071144938468933,0.4271768629550934,0.4271768629550934,1.0,1.0,-3.1127729415893555,0.9936534762382508,2.119119644165039,0.2937671244144439,0.870958149433136,0.870958149433136,0.0,192.0927276611328,198.0,60703.29296875,0.0,2737.594482421875,1.0,279.15692138671875,283.115966796875,297.7995300292969,301.7613830566406,293.1499938964844,293.1499938964844,279.45001220703125,39115.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744239211082458,1.0,0.0,0.0,3.6622934341430655,3.662318229675293,8.949517109613225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7578125,0.0,1570.281005859375,1895.4371337890625,0.0,3164.30419921875,0.9105417728424072,1.0,0.0,3.0,1.0,0.0
17842620,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558565378189087,0.4628559350967407,0.4196366667747497,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006141424179077,0.5404177308082581,0.513852059841156,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231546878814697,0.408593475818634,0.2885205745697021,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062838912010193,0.3826585114002228,0.366269052028656,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6709128022193909,0.2183027863502502,1.0039931535720823,285.0078125,284.95001220703125,300.13427734375,294.7539367675781,298.1206359863281,297.1749572753906,285.00616455078125,1.0,0.6086404919624329,0.4265162944793701,0.4265162944793701,1.0,1.0,-3.112666368484497,0.9919716715812684,2.120694637298584,0.2918490171432495,0.9710941314697266,0.9710941314697266,0.0,194.76515197753903,201.0,59934.92578125,0.0,2751.592529296875,1.0,279.4432983398437,283.242919921875,297.7338562011719,301.5749816894531,293.1499938964844,293.1499938964844,279.1499938964844,33498.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667698502540588,1.0,0.0,0.0,3.772080898284912,3.772105693817138,9.49413276885025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.8115234375,0.0,1653.9371337890625,1895.4371337890625,0.0,3092.5087890625,0.9307718873023988,1.0,0.0,3.0,1.0,0.0
17842680,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8558565378189087,0.4628559350967407,0.4196366667747497,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9006141424179077,0.5404177308082581,0.513852059841156,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8231546878814697,0.408593475818634,0.2885205745697021,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8062838912010193,0.3826585114002228,0.366269052028656,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6709128022193909,0.2183027863502502,1.0039931535720823,285.0078125,284.95001220703125,300.13427734375,294.7539367675781,298.1206359863281,297.1749572753906,285.00616455078125,1.0,0.6086404919624329,0.4265162944793701,0.4265162944793701,1.0,1.0,-3.112666368484497,0.9919716715812684,2.120694637298584,0.2918490171432495,0.9710941314697266,0.9710941314697266,0.0,194.76515197753903,201.0,59934.92578125,0.0,2751.592529296875,1.0,279.4432983398437,283.242919921875,297.7338562011719,301.5749816894531,293.1499938964844,293.1499938964844,279.1499938964844,33498.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667698502540588,1.0,0.0,0.0,3.772080898284912,3.772105693817138,9.49413276885025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.8115234375,0.0,1653.9371337890625,1895.4371337890625,0.0,3092.5087890625,0.9307718873023988,1.0,0.0,3.0,1.0,0.0
17842740,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8515042066574097,0.460700660943985,0.4181551337242126,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978571891784668,0.5417582988739014,0.5155174136161804,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199899792671204,0.4081228077411651,0.288470983505249,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029546737670898,0.382321685552597,0.3662870228290558,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6677007675170898,0.2176794111728668,1.0024397373199463,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1297607421875,297.1721496582031,284.896240234375,1.0,0.6101965308189392,0.4258557260036468,0.4258557260036468,1.0,1.0,-3.110990047454834,0.9896957874298096,2.1212942600250244,0.2898692488670349,0.8684772253036499,0.8684772253036499,0.0,197.92730712890625,204.0,60442.7890625,0.0,2765.040283203125,1.0,279.1568298339844,283.11395263671875,297.7505798339844,301.6962585449219,293.1499938964844,293.1499938964844,279.45001220703125,39108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750645518302917,1.0,0.0,0.0,3.6485424041748047,3.648566961288452,8.882436191015586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7685546875,0.0,1554.7960205078125,1895.4371337890625,0.0,3170.31201171875,0.9075151681900024,1.0,0.0,3.0,1.0,0.0
17842800,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8515042066574097,0.460700660943985,0.4181551337242126,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8978571891784668,0.5417582988739014,0.5155174136161804,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8199899792671204,0.4081228077411651,0.288470983505249,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8029546737670898,0.382321685552597,0.3662870228290558,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6677007675170898,0.2176794111728668,1.0024397373199463,284.8941650390625,284.95001220703125,300.1742248535156,294.72833251953125,298.1297607421875,297.1721496582031,284.896240234375,1.0,0.6101965308189392,0.4258557260036468,0.4258557260036468,1.0,1.0,-3.110990047454834,0.9896957874298096,2.1212942600250244,0.2898692488670349,0.8684772253036499,0.8684772253036499,0.0,197.92730712890625,204.0,60442.7890625,0.0,2765.040283203125,1.0,279.1568298339844,283.11395263671875,297.7505798339844,301.6962585449219,293.1499938964844,293.1499938964844,279.45001220703125,39108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750645518302917,1.0,0.0,0.0,3.6485424041748047,3.648566961288452,8.882436191015586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7685546875,0.0,1554.7960205078125,1895.4371337890625,0.0,3170.31201171875,0.9075151681900024,1.0,0.0,3.0,1.0,0.0
17842860,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8481172323226929,0.4598371386528015,0.4171553254127502,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8959582448005676,0.5440459251403809,0.5174924731254578,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8175791501998901,0.4085586071014404,0.2886521220207214,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003860712051392,0.3826842308044433,0.3665189445018768,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651171445846558,0.2174551784992218,1.0012859106063845,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1448059082031,297.1772766113281,285.00543212890625,1.0,0.6117842793464661,0.4252351820468902,0.4252351820468902,1.0,1.0,-3.111262798309326,0.9882497787475586,2.123013019561768,0.2880545258522033,0.9673749208450316,0.9673749208450316,0.0,200.63856506347656,192.0,59682.171875,0.0,2779.994140625,1.0,279.4432067871094,283.2391357421875,297.6814270019531,301.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867459774017334,1.0,0.0,0.0,3.759835720062256,3.7598602771759033,9.432591241420596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.45703125,0.0,1639.36474609375,1895.4371337890625,0.0,3098.980712890625,0.9279866218566896,1.0,0.0,3.0,1.0,0.0
17842920,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8481172323226929,0.4598371386528015,0.4171553254127502,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8959582448005676,0.5440459251403809,0.5174924731254578,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8175791501998901,0.4085586071014404,0.2886521220207214,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8003860712051392,0.3826842308044433,0.3665189445018768,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6651171445846558,0.2174551784992218,1.0012859106063845,285.0070495605469,284.95001220703125,300.2151794433594,294.7012023925781,298.1448059082031,297.1772766113281,285.00543212890625,1.0,0.6117842793464661,0.4252351820468902,0.4252351820468902,1.0,1.0,-3.111262798309326,0.9882497787475586,2.123013019561768,0.2880545258522033,0.9673749208450316,0.9673749208450316,0.0,200.63856506347656,192.0,59682.171875,0.0,2779.994140625,1.0,279.4432067871094,283.2391357421875,297.6814270019531,301.50689697265625,293.1499938964844,293.1499938964844,279.1499938964844,33473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867459774017334,1.0,0.0,0.0,3.759835720062256,3.7598602771759033,9.432591241420596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.45703125,0.0,1639.36474609375,1895.4371337890625,0.0,3098.980712890625,0.9279866218566896,1.0,0.0,3.0,1.0,0.0
17842980,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502609133720398,0.4577706158161163,0.415501207113266,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004438519477844,0.5453914403915405,0.5188952088356018,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8204829096794128,0.4082126319408417,0.2884934842586517,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034878373146057,0.3823961913585663,0.3663233816623688,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672542691230774,0.2168752998113632,0.9986804723739624,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1544494628906,297.1745300292969,284.8959045410156,1.0,0.6090313792228699,0.4246146082878113,0.4246146082878113,1.0,1.0,-3.1074140071868896,0.9852712154388428,2.122142791748047,0.2858747541904449,0.864759087562561,0.864759087562561,0.0,197.26661682128903,180.0,60138.36328125,0.0,2754.421875,1.0,279.1569519042969,283.1111755371094,297.69512939453125,301.62274169921875,293.1499938964844,293.1499938964844,279.45001220703125,39179.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757932186126709,1.0,0.0,0.0,3.632875919342041,3.632900238037109,8.806318874121644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.029296875,0.0,1537.8787841796875,1895.4371337890625,0.0,3177.14501953125,0.9040930271148682,1.0,0.0,3.0,1.0,0.0
17843040,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8502609133720398,0.4577706158161163,0.415501207113266,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9004438519477844,0.5453914403915405,0.5188952088356018,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8204829096794128,0.4082126319408417,0.2884934842586517,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8034878373146057,0.3823961913585663,0.3663233816623688,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6672542691230774,0.2168752998113632,0.9986804723739624,284.8939208984375,284.95001220703125,300.2569885253906,294.6727905273437,298.1544494628906,297.1745300292969,284.8959045410156,1.0,0.6090313792228699,0.4246146082878113,0.4246146082878113,1.0,1.0,-3.1074140071868896,0.9852712154388428,2.122142791748047,0.2858747541904449,0.864759087562561,0.864759087562561,0.0,197.26661682128903,180.0,60138.36328125,0.0,2754.421875,1.0,279.1569519042969,283.1111755371094,297.69512939453125,301.62274169921875,293.1499938964844,293.1499938964844,279.45001220703125,39179.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757932186126709,1.0,0.0,0.0,3.632875919342041,3.632900238037109,8.806318874121644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.029296875,0.0,1537.8787841796875,1895.4371337890625,0.0,3177.14501953125,0.9040930271148682,1.0,0.0,3.0,1.0,0.0
17843100,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8530502915382385,0.4573010206222534,0.4146465063095093,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.90462464094162,0.5464797616004944,0.5195303559303284,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8234988451004028,0.4084213674068451,0.2883679568767547,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.806701123714447,0.3825393617153168,0.366142988204956,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6697010397911072,0.2167479693889618,0.9969653487205504,285.0154724121094,284.95001220703125,300.2781677246094,294.6581420898437,298.16162109375,297.1764831542969,285.0179748535156,1.0,0.6067522168159485,0.424304336309433,0.424304336309433,1.0,1.0,-3.104714155197144,0.9835067987442015,2.1212074756622314,0.2845441401004791,0.9471976161003112,0.9471976161003112,0.0,193.91607666015625,180.0,59248.203125,0.0,2731.3115234375,1.0,279.40167236328125,283.2472229003906,297.6275634765625,301.3889465332031,293.1499938964844,293.1499938964844,279.45001220703125,34440.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698506355285645,1.0,0.0,0.0,3.676048040390015,3.676072120666504,9.016866897582076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3369140625,0.0,1550.58642578125,1895.4371337890625,0.0,3121.409423828125,0.911839246749878,1.0,0.0,3.0,1.0,0.0
17843160,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8574634790420532,0.457026720046997,0.4142176508903503,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9107942581176758,0.547743022441864,0.5205145478248596,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8279339671134949,0.4088231027126312,0.2884886860847473,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8112828135490417,0.3828392028808594,0.3662184178829193,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6734453439712524,0.2167447656393051,0.9959664344787598,285.0036926269531,284.95001220703125,300.2994689941406,294.64324951171875,298.1701965332031,297.1802673339844,285.0020751953125,1.0,0.604208767414093,0.4240154325962066,0.4240154325962066,1.0,1.0,-3.104414463043213,0.9826723337173462,2.121742010116577,0.2836463153362274,0.9601938724517822,0.9601938724517822,0.0,189.5542907714844,168.0,59330.0234375,0.0,2707.62158203125,1.0,279.4429016113281,283.2342834472656,297.6226806640625,301.4270324707031,293.1499938964844,293.1499938964844,279.1499938964844,33538.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680413365364075,1.0,0.0,0.0,3.742109060287476,3.742133617401123,9.34385639084212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.443359375,0.0,1619.19873046875,1895.4371337890625,0.0,3104.4365234375,0.924108386039734,1.0,0.0,3.0,1.0,0.0
17843220,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668802976608276,0.4551411271095276,0.4124900996685028,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.924713969230652,0.5491942167282104,0.5217738747596741,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374215960502625,0.4087068140506744,0.2883084714412689,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207178115844727,0.3826738595962524,0.3658961355686188,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816216707229614,0.2163083851337433,0.9928539395332336,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1807861328125,297.17840576171875,284.8970031738281,1.0,0.5982165336608887,0.423437625169754,0.423437625169754,1.0,1.0,-3.099513292312622,0.9794177412986756,2.1200954914093018,0.2813986241817474,0.859586238861084,0.859586238861084,0.0,180.2740173339844,156.0,59730.69140625,0.0,2648.88232421875,1.0,279.1571044921875,283.1111755371094,297.634033203125,301.5359802246094,293.1499938964844,293.1499938964844,279.45001220703125,39271.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761364817619324,1.0,0.0,0.0,3.608500480651856,3.608524799346924,8.688541015544615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1865234375,0.0,1511.6826171875,1895.4371337890625,0.0,3180.363525390625,0.8988026976585388,1.0,0.0,3.0,1.0,0.0
17843280,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8668802976608276,0.4551411271095276,0.4124900996685028,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.924713969230652,0.5491942167282104,0.5217738747596741,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8374215960502625,0.4087068140506744,0.2883084714412689,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8207178115844727,0.3826738595962524,0.3658961355686188,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6816216707229614,0.2163083851337433,0.9928539395332336,284.89501953125,284.95001220703125,300.3424072265625,294.61285400390625,298.1807861328125,297.17840576171875,284.8970031738281,1.0,0.5982165336608887,0.423437625169754,0.423437625169754,1.0,1.0,-3.099513292312622,0.9794177412986756,2.1200954914093018,0.2813986241817474,0.859586238861084,0.859586238861084,0.0,180.2740173339844,156.0,59730.69140625,0.0,2648.88232421875,1.0,279.1571044921875,283.1111755371094,297.634033203125,301.5359802246094,293.1499938964844,293.1499938964844,279.45001220703125,39271.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761364817619324,1.0,0.0,0.0,3.608500480651856,3.608524799346924,8.688541015544615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1865234375,0.0,1511.6826171875,1895.4371337890625,0.0,3180.363525390625,0.8988026976585388,1.0,0.0,3.0,1.0,0.0
17843340,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800950646400452,0.4545385539531708,0.4112377464771271,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9431005120277404,0.5516337752342224,0.5233681797981262,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503187894821167,0.4095339775085449,0.2883727848529815,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329563736915588,0.383224755525589,0.3657810091972351,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.692685067653656,0.2163116037845611,0.9901902079582214,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1972351074219,297.1848449707031,285.0008544921875,1.0,0.5915918350219727,0.422859787940979,0.422859787940979,1.0,1.0,-3.096652269363404,0.9769256711006165,2.119726657867432,0.2792732119560241,0.9528549909591676,0.9528549909591676,0.0,169.40858459472656,144.0,58936.48828125,0.0,2585.909423828125,1.0,279.44207763671875,283.2318420410156,297.5611572265625,301.3403015136719,293.1499938964844,293.1499938964844,279.1499938964844,33606.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868279218673706,1.0,0.0,0.0,3.718172073364258,3.718196153640747,9.224699510923528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.005859375,0.0,1592.10400390625,1895.4371337890625,0.0,3106.66845703125,0.918925404548645,1.0,0.0,3.0,1.0,0.0
17843400,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8800950646400452,0.4545385539531708,0.4112377464771271,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9431005120277404,0.5516337752342224,0.5233681797981262,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8503187894821167,0.4095339775085449,0.2883727848529815,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8329563736915588,0.383224755525589,0.3657810091972351,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.692685067653656,0.2163116037845611,0.9901902079582214,285.001953125,284.95001220703125,300.3856811523437,294.5817565917969,298.1972351074219,297.1848449707031,285.0008544921875,1.0,0.5915918350219727,0.422859787940979,0.422859787940979,1.0,1.0,-3.096652269363404,0.9769256711006165,2.119726657867432,0.2792732119560241,0.9528549909591676,0.9528549909591676,0.0,169.40858459472656,144.0,58936.48828125,0.0,2585.909423828125,1.0,279.44207763671875,283.2318420410156,297.5611572265625,301.3403015136719,293.1499938964844,293.1499938964844,279.1499938964844,33606.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868279218673706,1.0,0.0,0.0,3.718172073364258,3.718196153640747,9.224699510923528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.005859375,0.0,1592.10400390625,1895.4371337890625,0.0,3106.66845703125,0.918925404548645,1.0,0.0,3.0,1.0,0.0
17843460,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950469493865967,0.4527906477451324,0.4095560610294342,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.962348461151123,0.5531494617462158,0.5246146321296692,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8652175664901733,0.4096249639987945,0.2882808148860931,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.846847414970398,0.3831541836261749,0.3654752075672149,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051671147346497,0.2159936279058456,0.9872806072235109,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.2082214355469,297.183349609375,284.8992004394531,1.0,0.5845938324928284,0.4223318696022033,0.4223318696022033,1.0,1.0,-3.092159986495972,0.9739452004432678,2.1182148456573486,0.2772026360034942,0.8553694486618042,0.8553694486618042,0.0,158.41883850097656,132.0,59330.3125,0.0,2519.267333984375,1.0,279.1572570800781,283.11199951171875,297.5712585449219,301.447265625,293.1499938964844,293.1499938964844,279.45001220703125,39254.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763209581375122,1.0,0.0,0.0,3.58393931388855,3.58396315574646,8.570665954721335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4150390625,0.0,1484.814208984375,1895.4371337890625,0.0,3182.093017578125,0.8933861255645752,1.0,0.0,3.0,1.0,0.0
17843520,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8950469493865967,0.4527906477451324,0.4095560610294342,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.962348461151123,0.5531494617462158,0.5246146321296692,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8652175664901733,0.4096249639987945,0.2882808148860931,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.846847414970398,0.3831541836261749,0.3654752075672149,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7051671147346497,0.2159936279058456,0.9872806072235109,284.8973083496094,284.95001220703125,300.4290466308594,294.5502319335937,298.2082214355469,297.183349609375,284.8992004394531,1.0,0.5845938324928284,0.4223318696022033,0.4223318696022033,1.0,1.0,-3.092159986495972,0.9739452004432678,2.1182148456573486,0.2772026360034942,0.8553694486618042,0.8553694486618042,0.0,158.41883850097656,132.0,59330.3125,0.0,2519.267333984375,1.0,279.1572570800781,283.11199951171875,297.5712585449219,301.447265625,293.1499938964844,293.1499938964844,279.45001220703125,39254.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763209581375122,1.0,0.0,0.0,3.58393931388855,3.58396315574646,8.570665954721335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4150390625,0.0,1484.814208984375,1895.4371337890625,0.0,3182.093017578125,0.8933861255645752,1.0,0.0,3.0,1.0,0.0
17843580,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150539636611938,0.4522854089736938,0.4083676040172577,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832802414894104,0.5556251406669617,0.5262150168418884,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845949172973633,0.4106374979019165,0.2884520590305328,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649334907531738,0.3837769329547882,0.3653978407382965,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200669646263123,0.2160911411046981,0.9848957061767578,285.00152587890625,284.95001220703125,300.4723815917969,294.5185241699219,298.224853515625,297.1899108886719,285.0003967285156,1.0,0.5774016380310059,0.4218039512634277,0.4218039512634277,1.0,1.0,-3.089892864227295,0.9717906713485718,2.1181020736694336,0.2753759622573852,0.9472039341926576,0.9472039341926576,0.0,146.62074279785156,120.0,58566.8515625,0.0,2452.763916015625,1.0,279.4419250488281,283.2297668457031,297.4978942871094,301.25299072265625,293.1499938964844,293.1499938964844,279.1499938964844,33555.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684596419334412,1.0,0.0,0.0,3.696711301803589,3.696735382080078,9.11851998353086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.3671875,0.0,1567.236083984375,1895.4371337890625,0.0,3108.36083984375,0.9140523076057434,1.0,0.0,3.0,1.0,0.0
17843640,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9150539636611938,0.4522854089736938,0.4083676040172577,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9832802414894104,0.5556251406669617,0.5262150168418884,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8845949172973633,0.4106374979019165,0.2884520590305328,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8649334907531738,0.3837769329547882,0.3653978407382965,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7200669646263123,0.2160911411046981,0.9848957061767578,285.00152587890625,284.95001220703125,300.4723815917969,294.5185241699219,298.224853515625,297.1899108886719,285.0003967285156,1.0,0.5774016380310059,0.4218039512634277,0.4218039512634277,1.0,1.0,-3.089892864227295,0.9717906713485718,2.1181020736694336,0.2753759622573852,0.9472039341926576,0.9472039341926576,0.0,146.62074279785156,120.0,58566.8515625,0.0,2452.763916015625,1.0,279.4419250488281,283.2297668457031,297.4978942871094,301.25299072265625,293.1499938964844,293.1499938964844,279.1499938964844,33555.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684596419334412,1.0,0.0,0.0,3.696711301803589,3.696735382080078,9.11851998353086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.3671875,0.0,1567.236083984375,1895.4371337890625,0.0,3108.36083984375,0.9140523076057434,1.0,0.0,3.0,1.0,0.0
17843700,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9274210929870604,0.4515356421470642,0.4077722430229187,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9933996796607972,0.5564679503440857,0.5270247459411621,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8957678079605103,0.4108399748802185,0.2885786592960357,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8755005598068237,0.3838372826576233,0.3653978407382965,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7279950976371765,0.2160190045833587,0.9839404225349426,284.8693542480469,284.95001220703125,300.4939880371094,294.5026550292969,298.2308654785156,297.18994140625,284.8663635253906,1.0,0.5738101601600647,0.4215399920940399,0.4215399920940399,1.0,1.0,-3.0891597270965576,0.9708461165428162,2.1183135509490967,0.2747050523757934,0.8551303148269653,0.8551303148269653,0.0,140.71371459960938,120.0,59350.6796875,0.0,2420.250244140625,1.0,279.1966552734375,283.0805053710937,297.53619384765625,301.4511413574219,293.1499938964844,293.1499938964844,279.1499938964844,37968.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747522234916687,1.0,0.0,0.0,3.657636404037476,3.657660961151123,8.926770647121884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.525390625,0.0,1556.44287109375,1895.4371337890625,0.0,3167.383056640625,0.9060441851615906,1.0,0.0,3.0,1.0,0.0
17843760,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9378796815872192,0.4506315886974334,0.4067781567573547,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.5572219491004944,0.5246840119361877,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9054133296012878,0.4109009802341461,0.2884883880615234,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8846878409385681,0.3837614059448242,0.3651571273803711,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7347050309181213,0.2158464789390564,0.9823819994926452,284.89794921875,284.95001220703125,300.5155029296875,294.48681640625,298.23553466796875,297.1884155273437,284.89923095703125,1.0,0.5698999762535095,0.4212884604930877,0.4212884604930877,1.0,1.0,-3.0826220512390137,0.967786967754364,2.114835023880005,0.2734934687614441,0.8509330749511719,0.8509330749511719,0.0,135.7047882080078,108.0,58924.09375,0.0,2381.8759765625,1.0,279.1576232910156,283.11083984375,297.508056640625,301.3597106933594,293.1499938964844,293.1499938964844,279.45001220703125,39247.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765427470207214,1.0,0.0,0.0,3.561617374420166,3.561641216278076,8.464236884719867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.396484375,0.0,1460.75439453125,1895.4371337890625,0.0,3184.1728515625,0.8884267210960388,1.0,0.0,3.0,1.0,0.0
17843820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9546636939048768,0.450007289648056,0.4057138562202453,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5625008344650269,0.4991796016693115,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230510592460632,0.4119116067886352,0.2888304591178894,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000628590583801,0.384276419878006,0.3652070760726928,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7459064722061157,0.2158862799406051,0.980765700340271,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2581481933594,297.2065124511719,284.9792785644531,1.0,0.5603959560394287,0.4207853674888611,0.4207853674888611,1.0,1.0,-3.04949951171875,0.9543800354003906,2.09511947631836,0.2676049172878265,0.9225972890853882,0.9225972890853882,0.0,127.3594741821289,111.0,57703.98046875,0.0,2277.239013671875,1.0,279.4425048828125,283.2166748046875,297.42974853515625,301.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,34128.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678815960884094,1.0,0.0,0.0,3.656385183334351,3.6564090251922607,8.920664527067856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.658203125,0.0,1526.2593994140625,1895.4371337890625,0.0,3102.938232421875,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
17843880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9546636939048768,0.450007289648056,0.4057138562202453,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.5625008344650269,0.4991796016693115,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9230510592460632,0.4119116067886352,0.2888304591178894,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9000628590583801,0.384276419878006,0.3652070760726928,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7459064722061157,0.2158862799406051,0.980765700340271,284.9817199707031,284.95001220703125,300.5581970214844,294.4554138183594,298.2581481933594,297.2065124511719,284.9792785644531,1.0,0.5603959560394287,0.4207853674888611,0.4207853674888611,1.0,1.0,-3.04949951171875,0.9543800354003906,2.09511947631836,0.2676049172878265,0.9225972890853882,0.9225972890853882,0.0,127.3594741821289,111.0,57703.98046875,0.0,2277.239013671875,1.0,279.4425048828125,283.2166748046875,297.42974853515625,301.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,34128.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678815960884094,1.0,0.0,0.0,3.656385183334351,3.6564090251922607,8.920664527067856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.658203125,0.0,1526.2593994140625,1895.4371337890625,0.0,3102.938232421875,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
17843940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639532566070556,0.4483569860458374,0.4043126702308655,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.569504976272583,0.4838952720165252,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9346001744270324,0.4122549593448639,0.2890785038471222,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099668860435486,0.3842259347438812,0.3651515245437622,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530441284179688,0.2156874388456344,0.97947359085083,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2848205566406,297.2301025390625,284.8991394042969,1.0,0.5549603700637817,0.4202822744846344,0.4202822744846344,1.0,1.0,-3.028099298477173,0.9452896118164062,2.0828096866607666,0.2631301581859588,0.8308059573173523,0.8308059573173523,0.0,122.4806137084961,129.0,57643.6953125,0.0,2213.5625,1.0,279.15802001953125,283.1239318847656,297.4347839355469,301.2070617675781,293.1499938964844,293.1499938964844,279.45001220703125,39935.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737260699272156,1.0,0.0,0.0,3.472844123840332,3.472867250442505,8.047554160839354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2529296875,0.0,1372.8787841796875,1895.4371337890625,0.0,3157.760009765625,0.8696199059486389,1.0,0.0,3.0,1.0,0.0
17844000,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9639532566070556,0.4483569860458374,0.4043126702308655,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.569504976272583,0.4838952720165252,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9346001744270324,0.4122549593448639,0.2890785038471222,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9099668860435486,0.3842259347438812,0.3651515245437622,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7530441284179688,0.2156874388456344,0.97947359085083,284.8976135253906,284.95001220703125,300.6003112792969,294.424560546875,298.2848205566406,297.2301025390625,284.8991394042969,1.0,0.5549603700637817,0.4202822744846344,0.4202822744846344,1.0,1.0,-3.028099298477173,0.9452896118164062,2.0828096866607666,0.2631301581859588,0.8308059573173523,0.8308059573173523,0.0,122.4806137084961,129.0,57643.6953125,0.0,2213.5625,1.0,279.15802001953125,283.1239318847656,297.4347839355469,301.2070617675781,293.1499938964844,293.1499938964844,279.45001220703125,39935.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737260699272156,1.0,0.0,0.0,3.472844123840332,3.472867250442505,8.047554160839354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2529296875,0.0,1372.8787841796875,1895.4371337890625,0.0,3157.760009765625,0.8696199059486389,1.0,0.0,3.0,1.0,0.0
17844060,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9601173996925354,0.4479886889457702,0.4037583172321319,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5760015249252319,0.4888564646244049,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318808317184448,0.4135886430740356,0.2898577451705932,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070491790771484,0.3849251866340637,0.3656664788722992,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7508026957511902,0.2159804552793502,0.9803979396820068,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143920898437,297.253662109375,285.00250244140625,1.0,0.5576066374778748,0.4203174114227295,0.4203174114227295,1.0,1.0,-3.0360238552093506,0.9482642412185668,2.087759494781494,0.2639541029930115,0.9223299622535706,0.9223299622535706,0.0,124.06639862060548,147.0,57123.53125,0.0,2235.93701171875,1.0,279.4410705566406,283.239501953125,297.3674621582031,301.0234069824219,293.1499938964844,293.1499938964844,279.1499938964844,33411.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644176125526428,1.0,0.0,0.0,3.5946497917175293,3.594672679901123,8.62196884554578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.1923828125,0.0,1453.3848876953125,1895.4371337890625,0.0,3070.442138671875,0.8910757303237915,1.0,0.0,3.0,1.0,0.0
17844120,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9601173996925354,0.4479886889457702,0.4037583172321319,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5760015249252319,0.4888564646244049,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9318808317184448,0.4135886430740356,0.2898577451705932,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9070491790771484,0.3849251866340637,0.3656664788722992,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7508026957511902,0.2159804552793502,0.9803979396820068,285.0027770996094,284.95001220703125,300.64166259765625,294.39453125,298.3143920898437,297.253662109375,285.00250244140625,1.0,0.5576066374778748,0.4203174114227295,0.4203174114227295,1.0,1.0,-3.0360238552093506,0.9482642412185668,2.087759494781494,0.2639541029930115,0.9223299622535706,0.9223299622535706,0.0,124.06639862060548,147.0,57123.53125,0.0,2235.93701171875,1.0,279.4410705566406,283.239501953125,297.3674621582031,301.0234069824219,293.1499938964844,293.1499938964844,279.1499938964844,33411.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644176125526428,1.0,0.0,0.0,3.5946497917175293,3.594672679901123,8.62196884554578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.1923828125,0.0,1453.3848876953125,1895.4371337890625,0.0,3070.442138671875,0.8910757303237915,1.0,0.0,3.0,1.0,0.0
17844180,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445921778678894,0.4465190470218658,0.4029083251953125,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781795978546143,0.5101854801177979,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174587726593018,0.4142087399959564,0.2905955016613006,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941240906715393,0.385005921125412,0.3661369085311889,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410222887992859,0.2159006744623184,0.9816778898239136,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.325927734375,297.24969482421875,284.9233703613281,1.0,0.5656729340553284,0.4203525483608246,0.4203525483608246,1.0,1.0,-3.06361985206604,0.9584582448005676,2.105161666870117,0.2679246366024017,0.8507280945777893,0.8507280945777893,0.0,130.86415100097656,150.0,58074.40625,0.0,2321.281005859375,1.0,279.15869140625,283.13165283203125,297.3905334472656,301.1702575683594,293.1499938964844,293.1499938964844,279.45001220703125,37974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732898831367493,1.0,0.0,0.0,3.4936985969543457,3.4937214851379395,8.144495495798765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.0576171875,0.0,1380.267578125,1895.4371337890625,0.0,3153.6689453125,0.8725641965866089,1.0,0.0,3.0,1.0,0.0
