time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9445921778678894,0.4465190470218658,0.4029083251953125,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9990000128746032,0.5781795978546143,0.5101854801177979,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9174587726593018,0.4142087399959564,0.2905955016613006,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8941240906715393,0.385005921125412,0.3661369085311889,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.7410222887992859,0.2159006744623184,0.9816778898239136,284.9219970703125,284.95001220703125,300.6820678710937,294.36553955078125,298.325927734375,297.24969482421875,284.9233703613281,1.0,0.5656729340553284,0.4203525483608246,0.4203525483608246,1.0,1.0,-3.06361985206604,0.9584582448005676,2.105161666870117,0.2679246366024017,0.8507280945777893,0.8507280945777893,0.0,130.86415100097656,150.0,58074.40625,0.0,2321.281005859375,1.0,279.15869140625,283.13165283203125,297.3905334472656,301.1702575683594,293.1499938964844,293.1499938964844,279.45001220703125,37974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732898831367493,1.0,0.0,0.0,3.4936985969543457,3.4937214851379395,8.144495495798765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.0576171875,0.0,1380.267578125,1895.4371337890625,0.0,3153.6689453125,0.8725641965866089,1.0,0.0,3.0,1.0,0.0
17844300,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9374942183494568,0.4462386071681976,0.4025111496448517,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.5783247351646423,0.5198668837547302,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9113857746124268,0.4148384630680084,0.2909667193889618,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.888547956943512,0.3852700591087341,0.3663439154624939,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7367745041847229,0.2159329652786255,0.9820014238357544,285.0347595214844,284.95001220703125,300.70184326171875,294.3515319824219,298.3285522460937,297.24334716796875,285.0367736816406,1.0,0.5689749121665955,0.4203701019287109,0.4203701019287109,1.0,1.0,-3.0758767127990723,0.9629717469215392,2.1129050254821777,0.2698897421360016,0.9350687265396118,0.9350687265396118,0.0,134.03378295898438,150.0,57551.8671875,0.0,2360.427001953125,1.0,279.3983154296875,283.2532958984375,297.328857421875,300.9700927734375,293.1499938964844,293.1499938964844,279.45001220703125,33208.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684273958206177,1.0,0.0,0.0,3.562831163406372,3.5628538131713867,8.470007060168427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.9951171875,0.0,1417.949462890625,1895.4371337890625,0.0,3108.05810546875,0.8854799270629883,1.0,0.0,3.0,1.0,0.0
17844360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9319832921028136,0.4460612535476684,0.4024474322795868,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.5783557891845703,0.5277622938156128,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.907013773918152,0.4155911803245544,0.2915428876876831,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.884317934513092,0.3856264948844909,0.3667571544647217,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7335207462310791,0.2160079330205917,0.982747495174408,285.02001953125,284.95001220703125,300.7213439941406,294.3379211425781,298.3300170898437,297.2373046875,285.01824951171875,1.0,0.5720657110214233,0.4199137091636657,0.4199137091636657,1.0,1.0,-3.087380170822144,0.9660889506340028,2.121291160583496,0.2705067098140716,0.9518951773643494,0.9518951773643494,0.0,136.71365356445312,153.0,57866.23046875,0.0,2395.892578125,1.0,279.4420471191406,283.23492431640625,297.32763671875,301.0272216796875,293.1499938964844,293.1499938964844,279.1499938964844,32408.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677905797958374,1.0,0.0,0.0,3.649056434631348,3.6490797996521,8.884939575182216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.755859375,0.0,1505.2503662109375,1895.4371337890625,0.0,3102.084228515625,0.9023489356040956,1.0,0.0,3.0,1.0,0.0
17844420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.920573592185974,0.4443424046039581,0.4013844132423401,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5769034028053284,0.5432552099227905,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8986137509346008,0.4161037802696228,0.292207807302475,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758525848388672,0.3855050504207611,0.3670290410518646,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269349694252014,0.2156124860048294,0.9825092554092408,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32476806640625,297.2147216796875,284.9101867675781,1.0,0.5774760246276855,0.4190009236335754,0.4190009236335754,1.0,1.0,-3.1055748462677,0.9703818559646606,2.135193109512329,0.2709310054779053,0.8598663806915283,0.8598663806915283,0.0,141.91171264648438,156.0,58716.73828125,0.0,2457.575927734375,1.0,279.1576232910156,283.1026611328125,297.3458557128906,301.1729431152344,293.1499938964844,293.1499938964844,279.45001220703125,38183.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785285949707031,1.0,0.0,0.0,3.5560593605041504,3.556082963943481,8.437840506303473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.4140625,0.0,1447.0643310546875,1895.4371337890625,0.0,3202.789794921875,0.8863192200660706,1.0,0.0,3.0,1.0,0.0
17844480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.920573592185974,0.4443424046039581,0.4013844132423401,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.5769034028053284,0.5432552099227905,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8986137509346008,0.4161037802696228,0.292207807302475,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8758525848388672,0.3855050504207611,0.3670290410518646,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7269349694252014,0.2156124860048294,0.9825092554092408,284.9083251953125,284.95001220703125,300.75933837890625,294.3119201660156,298.32476806640625,297.2147216796875,284.9101867675781,1.0,0.5774760246276855,0.4190009236335754,0.4190009236335754,1.0,1.0,-3.1055748462677,0.9703818559646606,2.135193109512329,0.2709310054779053,0.8598663806915283,0.8598663806915283,0.0,141.91171264648438,156.0,58716.73828125,0.0,2457.575927734375,1.0,279.1576232910156,283.1026611328125,297.3458557128906,301.1729431152344,293.1499938964844,293.1499938964844,279.45001220703125,38183.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785285949707031,1.0,0.0,0.0,3.5560593605041504,3.556082963943481,8.437840506303473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.4140625,0.0,1447.0643310546875,1895.4371337890625,0.0,3202.789794921875,0.8863192200660706,1.0,0.0,3.0,1.0,0.0
17844540,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079766273498536,0.4437200129032135,0.4007751047611236,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928944706916808,0.5767385959625244,0.5464738011360168,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8888369202613831,0.4174075722694397,0.2931137979030609,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.866004228591919,0.3859664797782898,0.36751189827919,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190500497817993,0.2154798954725265,0.9825222492218018,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.32635498046875,297.2038879394531,285.0031433105469,1.0,0.581450343132019,0.4180881381034851,0.4180881381034851,1.0,1.0,-3.110068798065185,0.96966552734375,2.1404032707214355,0.2693786323070526,0.9513906836509703,0.9513906836509703,0.0,147.81930541992188,159.0,58118.77734375,0.0,2497.72607421875,1.0,279.4417724609375,283.2112731933594,297.2753601074219,300.9981384277344,293.1499938964844,293.1499938964844,279.1499938964844,33093.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872368574142456,1.0,0.0,0.0,3.686747074127197,3.6867709159851074,9.069428870134288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9130859375,0.0,1552.47021484375,1895.4371337890625,0.0,3145.02783203125,0.9114463925361632,1.0,0.0,3.0,1.0,0.0
17844600,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9079766273498536,0.4437200129032135,0.4007751047611236,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9928944706916808,0.5767385959625244,0.5464738011360168,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8888369202613831,0.4174075722694397,0.2931137979030609,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.866004228591919,0.3859664797782898,0.36751189827919,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7190500497817993,0.2154798954725265,0.9825222492218018,285.0046081542969,284.95001220703125,300.7958374023437,294.287841796875,298.32635498046875,297.2038879394531,285.0031433105469,1.0,0.581450343132019,0.4180881381034851,0.4180881381034851,1.0,1.0,-3.110068798065185,0.96966552734375,2.1404032707214355,0.2693786323070526,0.9513906836509703,0.9513906836509703,0.0,147.81930541992188,159.0,58118.77734375,0.0,2497.72607421875,1.0,279.4417724609375,283.2112731933594,297.2753601074219,300.9981384277344,293.1499938964844,293.1499938964844,279.1499938964844,33093.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872368574142456,1.0,0.0,0.0,3.686747074127197,3.6867709159851074,9.069428870134288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9130859375,0.0,1552.47021484375,1895.4371337890625,0.0,3145.02783203125,0.9114463925361632,1.0,0.0,3.0,1.0,0.0
17844660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977285027503967,0.4419524669647217,0.399663358926773,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852270483970642,0.5770873427391052,0.5470081567764282,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805192112922668,0.4179050624370575,0.2937703132629394,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576841354370117,0.3857668042182922,0.3677167594432831,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119433283805847,0.2149756848812103,0.9817813038825988,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.3280944824219,297.1940002441406,284.8992919921875,1.0,0.584380030632019,0.4173129498958587,0.4173129498958587,1.0,1.0,-3.10986852645874,0.9675754308700562,2.1422929763793945,0.267535537481308,0.8530312180519104,0.8530312180519104,0.0,153.01148986816406,162.0,58605.60546875,0.0,2524.625,1.0,279.157470703125,283.0887145996094,297.2909240722656,301.1155090332031,293.1499938964844,293.1499938964844,279.45001220703125,39027.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811864256858826,1.0,0.0,0.0,3.561311960220337,3.561335563659668,8.46278567223635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.833984375,0.0,1458.8173828125,1895.4371337890625,0.0,3227.6982421875,0.8881654739379883,1.0,0.0,3.0,1.0,0.0
17844720,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8977285027503967,0.4419524669647217,0.399663358926773,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9852270483970642,0.5770873427391052,0.5470081567764282,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8805192112922668,0.4179050624370575,0.2937703132629394,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8576841354370117,0.3857668042182922,0.3677167594432831,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7119433283805847,0.2149756848812103,0.9817813038825988,284.8973999023437,284.95001220703125,300.8306884765625,294.2659912109375,298.3280944824219,297.1940002441406,284.8992919921875,1.0,0.584380030632019,0.4173129498958587,0.4173129498958587,1.0,1.0,-3.10986852645874,0.9675754308700562,2.1422929763793945,0.267535537481308,0.8530312180519104,0.8530312180519104,0.0,153.01148986816406,162.0,58605.60546875,0.0,2524.625,1.0,279.157470703125,283.0887145996094,297.2909240722656,301.1155090332031,293.1499938964844,293.1499938964844,279.45001220703125,39027.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811864256858826,1.0,0.0,0.0,3.561311960220337,3.561335563659668,8.46278567223635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.833984375,0.0,1458.8173828125,1895.4371337890625,0.0,3227.6982421875,0.8881654739379883,1.0,0.0,3.0,1.0,0.0
17844780,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8911031484603882,0.4414209723472595,0.3990270495414734,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803518056869508,0.5789579153060913,0.5485519766807556,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754872679710388,0.4193356335163116,0.2946802377700805,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8524320721626282,0.3862744867801666,0.3681311011314392,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069641351699829,0.2148850709199905,0.9814263582229614,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3380432128906,297.1967163085937,285.00054931640625,1.0,0.586857259273529,0.41653773188591,0.41653773188591,1.0,1.0,-3.1121163368225098,0.9663991928100586,2.145717144012451,0.2657854259014129,0.9445940852165222,0.9445940852165222,0.0,156.7606964111328,165.0,57930.21875,0.0,2548.86572265625,1.0,279.4417724609375,283.2060546875,297.2257080078125,300.9336853027344,293.1499938964844,293.1499938964844,279.1499938964844,33410.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732061386108398,1.0,0.0,0.0,3.679304361343384,3.679328203201294,9.032847856360604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.0146484375,0.0,1546.488037109375,1895.4371337890625,0.0,3152.883544921875,0.910038411617279,1.0,0.0,3.0,1.0,0.0
17844840,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8911031484603882,0.4414209723472595,0.3990270495414734,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9803518056869508,0.5789579153060913,0.5485519766807556,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754872679710388,0.4193356335163116,0.2946802377700805,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8524320721626282,0.3862744867801666,0.3681311011314392,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7069641351699829,0.2148850709199905,0.9814263582229614,285.0015563964844,284.95001220703125,300.8637084960937,294.2466125488281,298.3380432128906,297.1967163085937,285.00054931640625,1.0,0.586857259273529,0.41653773188591,0.41653773188591,1.0,1.0,-3.1121163368225098,0.9663991928100586,2.145717144012451,0.2657854259014129,0.9445940852165222,0.9445940852165222,0.0,156.7606964111328,165.0,57930.21875,0.0,2548.86572265625,1.0,279.4417724609375,283.2060546875,297.2257080078125,300.9336853027344,293.1499938964844,293.1499938964844,279.1499938964844,33410.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732061386108398,1.0,0.0,0.0,3.679304361343384,3.679328203201294,9.032847856360604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.0146484375,0.0,1546.488037109375,1895.4371337890625,0.0,3152.883544921875,0.910038411617279,1.0,0.0,3.0,1.0,0.0
17844900,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8881723880767822,0.4406816661357879,0.3987130522727966,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9782276153564452,0.5795546770095825,0.5494200587272644,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8733669519424438,0.4197357892990112,0.2951657176017761,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8501914739608765,0.3862844109535217,0.3683798015117645,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7047849297523499,0.2147228717803955,0.9814722537994384,284.8711853027344,284.95001220703125,300.8794860839844,294.23797607421875,298.3407592773437,297.1951599121094,284.86834716796875,1.0,0.5880569815635681,0.4161501228809356,0.4161501228809356,1.0,1.0,-3.1137259006500244,0.9659774899482728,2.1477482318878174,0.2650752663612366,0.8539985418319702,0.8539985418319702,0.0,158.49420166015625,165.0,58763.01953125,0.0,2561.179931640625,1.0,279.197021484375,283.0581970214844,297.2712707519531,301.140380859375,293.1499938964844,293.1499938964844,279.1499938964844,37820.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794654607772827,1.0,0.0,0.0,3.642749786376953,3.6427741050720215,8.854253792378586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.0068359375,0.0,1538.707763671875,1895.4371337890625,0.0,3211.57080078125,0.9026336669921876,1.0,0.0,3.0,1.0,0.0
17844960,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8844226598739624,0.4398024976253509,0.397987961769104,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9753432869911194,0.5800196528434753,0.549925684928894,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8705174922943115,0.4200124740600586,0.2954137325286865,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8473030924797058,0.3861688077449798,0.3683610558509826,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7019942402839661,0.2144706398248672,0.9807917475700378,284.90093994140625,284.95001220703125,300.89471435546875,294.23004150390625,298.3424987792969,297.19207763671875,284.9028625488281,1.0,0.5890939831733704,0.415889173746109,0.415889173746109,1.0,1.0,-3.1129212379455566,0.9649894833564758,2.1479318141937256,0.2642946541309356,0.8513068556785583,0.8513068556785583,0.0,160.4910430908203,168.0,58432.75,0.0,2570.234130859375,1.0,279.1577453613281,283.0890197753906,297.25103759765625,301.0610656738281,293.1499938964844,293.1499938964844,279.45001220703125,39043.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812364935874939,1.0,0.0,0.0,3.5508601665496826,3.5508837699890137,8.413184673372598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.2412109375,0.0,1447.799072265625,1895.4371337890625,0.0,3228.16748046875,0.8859133124351501,1.0,0.0,3.0,1.0,0.0
17845020,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8795998692512512,0.4393615126609802,0.3974195122718811,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718562364578248,0.5821009278297424,0.5517216324806213,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672468066215515,0.4215905666351318,0.2964122891426086,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8437000513076782,0.386744886636734,0.3688182532787323,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983293890953064,0.2144467979669571,0.9806296229362488,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.35333251953125,297.19683837890625,285.00311279296875,1.0,0.5912377238273621,0.4153672158718109,0.4153672158718109,1.0,1.0,-3.1159443855285645,0.9647414088249208,2.151202917098999,0.2632571160793304,0.9441904425621032,0.9441904425621032,0.0,163.48988342285156,171.0,57811.19921875,0.0,2592.044189453125,1.0,279.44171142578125,283.205078125,297.1943359375,300.8916015625,293.1499938964844,293.1499938964844,279.1499938964844,33328.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873032808303833,1.0,0.0,0.0,3.672686100006104,3.6727099418640137,9.000381737678254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7861328125,0.0,1538.440673828125,1895.4371337890625,0.0,3151.258056640625,0.9085017442703248,1.0,0.0,3.0,1.0,0.0
17845080,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8795998692512512,0.4393615126609802,0.3974195122718811,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9718562364578248,0.5821009278297424,0.5517216324806213,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8672468066215515,0.4215905666351318,0.2964122891426086,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8437000513076782,0.386744886636734,0.3688182532787323,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6983293890953064,0.2144467979669571,0.9806296229362488,285.0041198730469,284.95001220703125,300.9235534667969,294.2165832519531,298.35333251953125,297.19683837890625,285.00311279296875,1.0,0.5912377238273621,0.4153672158718109,0.4153672158718109,1.0,1.0,-3.1159443855285645,0.9647414088249208,2.151202917098999,0.2632571160793304,0.9441904425621032,0.9441904425621032,0.0,163.48988342285156,171.0,57811.19921875,0.0,2592.044189453125,1.0,279.44171142578125,283.205078125,297.1943359375,300.8916015625,293.1499938964844,293.1499938964844,279.1499938964844,33328.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873032808303833,1.0,0.0,0.0,3.672686100006104,3.6727099418640137,9.000381737678254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.7861328125,0.0,1538.440673828125,1895.4371337890625,0.0,3151.258056640625,0.9085017442703248,1.0,0.0,3.0,1.0,0.0
17845140,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8740168213844299,0.437804102897644,0.3964252769947052,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675247669219972,0.5831999182701111,0.5531442165374756,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.86333829164505,0.4223801791667938,0.2972171604633331,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395565152168274,0.3866810798645019,0.3690778613090515,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6941747069358826,0.2140725255012512,0.9801304936408995,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35723876953125,297.19287109375,284.90435791015625,1.0,0.5933088660240173,0.4148452579975128,0.4148452579975128,1.0,1.0,-3.1171467304229736,0.9638208150863647,2.15332579612732,0.2621182799339294,0.8518089056015015,0.8518089056015015,0.0,166.8533935546875,174.0,58361.53125,0.0,2612.271240234375,1.0,279.1575622558594,283.0868530273437,297.2273254394531,301.0299377441406,293.1499938964844,293.1499938964844,279.45001220703125,38931.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810662627220154,1.0,0.0,0.0,3.5485143661499023,3.5485379695892334,8.402072353419499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.2998046875,0.0,1444.48974609375,1895.4371337890625,0.0,3226.572265625,0.8853043913841248,1.0,0.0,3.0,1.0,0.0
17845200,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8740168213844299,0.437804102897644,0.3964252769947052,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9675247669219972,0.5831999182701111,0.5531442165374756,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.86333829164505,0.4223801791667938,0.2972171604633331,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8395565152168274,0.3866810798645019,0.3690778613090515,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6941747069358826,0.2140725255012512,0.9801304936408995,284.9026184082031,284.95001220703125,300.95001220703125,294.2065124511719,298.35723876953125,297.19287109375,284.90435791015625,1.0,0.5933088660240173,0.4148452579975128,0.4148452579975128,1.0,1.0,-3.1171467304229736,0.9638208150863647,2.15332579612732,0.2621182799339294,0.8518089056015015,0.8518089056015015,0.0,166.8533935546875,174.0,58361.53125,0.0,2612.271240234375,1.0,279.1575622558594,283.0868530273437,297.2273254394531,301.0299377441406,293.1499938964844,293.1499938964844,279.45001220703125,38931.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810662627220154,1.0,0.0,0.0,3.5485143661499023,3.5485379695892334,8.402072353419499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.2998046875,0.0,1444.48974609375,1895.4371337890625,0.0,3226.572265625,0.8853043913841248,1.0,0.0,3.0,1.0,0.0
17845260,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.879410982131958,0.4414703547954559,0.3985735476016998,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741688370704652,0.589504063129425,0.557837188243866,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701545596122742,0.4283041059970855,0.3004481494426727,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.845468282699585,0.391655296087265,0.3725669682025909,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011310458183289,0.2187485247850418,0.9952785968780518,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970642089844,297.23895263671875,285.03106689453125,1.0,0.5972529649734497,0.4143040478229522,0.4143040478229522,1.0,1.0,-3.1516149044036865,0.9748876094818116,2.176727294921875,0.2648481726646423,0.9695096611976624,0.9695096611976624,0.0,165.633544921875,177.0,58343.23046875,0.0,2673.60986328125,1.0,279.4417419433594,283.2175598144531,297.1802062988281,300.8941650390625,293.1499938964844,293.1499938964844,279.1499938964844,32489.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736029267311096,1.0,0.0,0.0,3.693918943405152,3.6939425468444815,9.10474909687764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8505859375,0.0,1556.000732421875,1895.4371337890625,0.0,3156.605224609375,0.9128679633140564,1.0,0.0,3.0,1.0,0.0
17845320,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.879410982131958,0.4414703547954559,0.3985735476016998,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9741688370704652,0.589504063129425,0.557837188243866,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8701545596122742,0.4283041059970855,0.3004481494426727,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.845468282699585,0.391655296087265,0.3725669682025909,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7011310458183289,0.2187485247850418,0.9952785968780518,285.0310974121094,284.95001220703125,300.9741516113281,294.1976013183594,298.3970642089844,297.23895263671875,285.03106689453125,1.0,0.5972529649734497,0.4143040478229522,0.4143040478229522,1.0,1.0,-3.1516149044036865,0.9748876094818116,2.176727294921875,0.2648481726646423,0.9695096611976624,0.9695096611976624,0.0,165.633544921875,177.0,58343.23046875,0.0,2673.60986328125,1.0,279.4417419433594,283.2175598144531,297.1802062988281,300.8941650390625,293.1499938964844,293.1499938964844,279.1499938964844,32489.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736029267311096,1.0,0.0,0.0,3.693918943405152,3.6939425468444815,9.10474909687764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8505859375,0.0,1556.000732421875,1895.4371337890625,0.0,3156.605224609375,0.9128679633140564,1.0,0.0,3.0,1.0,0.0
17845380,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793441653251648,0.4418967962265014,0.3996438384056091,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753640294075012,0.5928524732589722,0.5616598725318909,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718766570091248,0.4314379692077636,0.3030991852283478,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.846760630607605,0.3940641283988952,0.3754428923130035,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7039040923118591,0.2213502079248428,1.009385585784912,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41363525390625,297.2530822753906,284.9181213378906,1.0,0.6020868420600891,0.4137628674507141,0.4137628674507141,1.0,1.0,-3.1811282634735107,0.9840665459632874,2.197061777114868,0.2676659524440765,0.8847682476043701,0.8847682476043701,0.0,167.45858764648438,180.0,59718.50390625,0.0,2742.566650390625,1.0,279.1568603515625,283.0733642578125,297.2254943847656,301.1015319824219,293.1499938964844,293.1499938964844,279.45001220703125,37406.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851104974746704,1.0,0.0,0.0,3.643181800842285,3.6432058811187744,8.856354156705493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.28125,0.0,1536.1005859375,1895.4371337890625,0.0,3264.453369140625,0.904904305934906,1.0,0.0,3.0,1.0,0.0
17845440,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8793441653251648,0.4418967962265014,0.3996438384056091,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9753640294075012,0.5928524732589722,0.5616598725318909,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8718766570091248,0.4314379692077636,0.3030991852283478,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.846760630607605,0.3940641283988952,0.3754428923130035,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7039040923118591,0.2213502079248428,1.009385585784912,284.916259765625,284.95001220703125,300.9961853027344,294.1873779296875,298.41363525390625,297.2530822753906,284.9181213378906,1.0,0.6020868420600891,0.4137628674507141,0.4137628674507141,1.0,1.0,-3.1811282634735107,0.9840665459632874,2.197061777114868,0.2676659524440765,0.8847682476043701,0.8847682476043701,0.0,167.45858764648438,180.0,59718.50390625,0.0,2742.566650390625,1.0,279.1568603515625,283.0733642578125,297.2254943847656,301.1015319824219,293.1499938964844,293.1499938964844,279.45001220703125,37406.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851104974746704,1.0,0.0,0.0,3.643181800842285,3.6432058811187744,8.856354156705493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.28125,0.0,1536.1005859375,1895.4371337890625,0.0,3264.453369140625,0.904904305934906,1.0,0.0,3.0,1.0,0.0
17845500,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8775771856307983,0.4422331154346466,0.3997779786586761,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9742480516433716,0.5945413708686829,0.563117504119873,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8710089325904846,0.4329807758331299,0.3041004240512848,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8457610011100769,0.3951194882392883,0.3764045536518097,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7035229206085205,0.2223514467477798,1.0141634941101074,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4205017089844,297.2587585449219,285.0418395996094,1.0,0.6043395400047302,0.4134922623634338,0.4134922623634338,1.0,1.0,-3.191145896911621,0.9869511723518372,2.2041947841644287,0.2682685256004333,0.9753044247627258,0.9753044247627258,0.0,169.15133666992188,180.0,59097.77734375,0.0,2772.0849609375,1.0,279.4021911621094,283.20770263671875,297.1673278808594,300.9002685546875,293.1499938964844,293.1499938964844,279.45001220703125,33304.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808279633522034,1.0,0.0,0.0,3.704522371292114,3.704546451568604,9.15709506443818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0341796875,0.0,1574.2052001953125,1895.4371337890625,0.0,3224.33935546875,0.9172223210334778,1.0,0.0,3.0,1.0,0.0
17845560,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8763509392738342,0.4426662921905517,0.4002211391925812,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9735730290412904,0.596297562122345,0.564826488494873,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8705900311470032,0.4345870018005371,0.3052584528923034,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8451237678527832,0.396196573972702,0.3774852752685547,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7033567428588867,0.2232894897460937,1.018801212310791,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.42657470703125,297.26483154296875,285.0308532714844,1.0,0.6066088676452637,0.4128983914852142,0.4128983914852142,1.0,1.0,-3.202002048492432,0.9893254041671752,2.212676763534546,0.2681881785392761,1.0,1.0,0.0,170.6844024658203,183.0,59439.7265625,0.0,2802.621826171875,1.0,279.4431457519531,283.1964416503906,297.1700439453125,300.963134765625,293.1499938964844,293.1499938964844,279.1499938964844,32468.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804207444190979,1.0,0.0,0.0,3.787538766860962,3.78756332397461,9.572104318067431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.580078125,0.0,1664.2188720703125,1895.4371337890625,0.0,3220.5234375,0.933700442314148,1.0,0.0,3.0,1.0,0.0
17845620,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712952733039856,0.4419052302837372,0.400065541267395,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696637392044068,0.5982639789581299,0.5672090649604797,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673034310340881,0.4364810287952423,0.3069297075271606,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416295647621155,0.3971985578536987,0.378879964351654,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007285356521606,0.2242746204137802,1.0250953435897827,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4274597167969,297.2623596191406,284.8993530273437,1.0,0.6106722354888916,0.4117106199264526,0.4117106199264526,1.0,1.0,-3.21594786643982,0.991140842437744,2.224807024002075,0.266991376876831,0.894432008266449,0.894432008266449,0.0,174.80972290039062,186.0,60510.73046875,0.0,2853.953125,1.0,279.1571350097656,283.0406799316406,297.1993408203125,301.13385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37876.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915312886238098,1.0,0.0,0.0,3.7223150730133057,3.7223401069641113,9.245268302038312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5341796875,0.0,1629.4415283203125,1895.4371337890625,0.0,3324.525146484375,0.922767698764801,1.0,0.0,3.0,1.0,0.0
17845680,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8712952733039856,0.4419052302837372,0.400065541267395,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9696637392044068,0.5982639789581299,0.5672090649604797,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8673034310340881,0.4364810287952423,0.3069297075271606,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8416295647621155,0.3971985578536987,0.378879964351654,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7007285356521606,0.2242746204137802,1.0250953435897827,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4274597167969,297.2623596191406,284.8993530273437,1.0,0.6106722354888916,0.4117106199264526,0.4117106199264526,1.0,1.0,-3.21594786643982,0.991140842437744,2.224807024002075,0.266991376876831,0.894432008266449,0.894432008266449,0.0,174.80972290039062,186.0,60510.73046875,0.0,2853.953125,1.0,279.1571350097656,283.0406799316406,297.1993408203125,301.13385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37876.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915312886238098,1.0,0.0,0.0,3.7223150730133057,3.7223401069641113,9.245268302038312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.5341796875,0.0,1629.4415283203125,1895.4371337890625,0.0,3324.525146484375,0.922767698764801,1.0,0.0,3.0,1.0,0.0
17845740,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8685355186462402,0.4420148432254791,0.3999125361442566,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9674486517906188,0.599776029586792,0.5684101581573486,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.865488588809967,0.4379114210605621,0.3077873289585113,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8396618962287903,0.3979865610599518,0.3795051574707031,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6990861296653748,0.2248466163873672,1.027607560157776,285.0292053222656,284.95001220703125,301.0434265136719,294.1556091308594,298.4298095703125,297.2640686035156,285.0304870605469,1.0,0.6126904487609863,0.4110454618930816,0.4110454618930816,1.0,1.0,-3.222005605697632,0.9915283918380736,2.230477094650269,0.2659175097942352,0.9885695576667786,0.9885695576667786,0.0,177.02272033691406,186.0,59723.76171875,0.0,2878.70703125,1.0,279.4134216308594,283.1854858398437,297.134521484375,300.9179382324219,293.1499938964844,293.1499938964844,279.45001220703125,33607.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861910104751587,1.0,0.0,0.0,3.7799055576324463,3.779930353164673,9.53356163790886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.28515625,0.0,1664.017333984375,1895.4371337890625,0.0,3274.56884765625,0.9340229034423828,1.0,0.0,3.0,1.0,0.0
17845800,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8672866225242615,0.4422546923160553,0.4001602828502655,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9665884971618652,0.6011088490486145,0.5696892738342285,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8649090528488159,0.4391772449016571,0.3086838722229004,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8388622999191284,0.3987255394458771,0.3802239000797272,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6984559893608093,0.2253552377223968,1.030055284500122,285.02197265625,284.95001220703125,301.0502624511719,294.1493835449219,298.4326171875,297.2669372558594,285.0207824707031,1.0,0.6143183708190918,0.410522848367691,0.410522848367691,1.0,1.0,-3.2287251949310303,0.992523193359375,2.2362022399902344,0.265358567237854,1.0,1.0,0.0,178.38424682617188,189.0,59913.8671875,0.0,2900.235595703125,1.0,279.4437561035156,283.176513671875,297.13726806640625,300.9651794433594,293.1499938964844,293.1499938964844,279.1499938964844,33185.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854857683181763,1.0,0.0,0.0,3.837943315505981,3.837968587875366,9.828570455283625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.833984375,0.0,1730.3455810546875,1895.4371337890625,0.0,3267.966552734375,0.9454504251480104,1.0,0.0,3.0,1.0,0.0
17845860,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626871705055237,0.4413672983646393,0.3998430073261261,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628162384033204,0.6028066873550415,0.5717611908912659,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619809746742249,0.440939724445343,0.3102206289768219,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356353044509888,0.3994877338409424,0.3813245594501495,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956321597099304,0.2258957326412201,1.0339603424072266,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4310302734375,297.2616577148437,284.8941955566406,1.0,0.6176871657371521,0.4096515476703644,0.4096515476703644,1.0,1.0,-3.2387125492095947,0.9936968684196472,2.2450156211853027,0.2643606066703796,0.8971628546714783,0.8971628546714783,0.0,182.2130126953125,192.0,60857.75,0.0,2942.352294921875,1.0,279.1568603515625,283.0270080566406,297.1643981933594,301.12188720703125,293.1499938964844,293.1499938964844,279.45001220703125,38306.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895311713218689,1.0,0.0,0.0,3.756205081939697,3.756230592727661,9.41438372592529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.291015625,0.0,1672.3262939453125,1895.4371337890625,0.0,3359.844482421875,0.930657148361206,1.0,0.0,3.0,1.0,0.0
17845920,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8626871705055237,0.4413672983646393,0.3998430073261261,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9628162384033204,0.6028066873550415,0.5717611908912659,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8619809746742249,0.440939724445343,0.3102206289768219,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8356353044509888,0.3994877338409424,0.3813245594501495,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6956321597099304,0.2258957326412201,1.0339603424072266,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4310302734375,297.2616577148437,284.8941955566406,1.0,0.6176871657371521,0.4096515476703644,0.4096515476703644,1.0,1.0,-3.2387125492095947,0.9936968684196472,2.2450156211853027,0.2643606066703796,0.8971628546714783,0.8971628546714783,0.0,182.2130126953125,192.0,60857.75,0.0,2942.352294921875,1.0,279.1568603515625,283.0270080566406,297.1643981933594,301.12188720703125,293.1499938964844,293.1499938964844,279.45001220703125,38306.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895311713218689,1.0,0.0,0.0,3.756205081939697,3.756230592727661,9.41438372592529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.291015625,0.0,1672.3262939453125,1895.4371337890625,0.0,3359.844482421875,0.930657148361206,1.0,0.0,3.0,1.0,0.0
17845980,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593564033508301,0.4416958391666412,0.3998889625072479,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602315425872804,0.6055285930633545,0.574085533618927,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601982593536377,0.4436417520046234,0.3119509816169739,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333898186683655,0.400935024023056,0.3825508952140808,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935858130455017,0.2267493903636932,1.03764009475708,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43536376953125,297.2655334472656,285.0214233398437,1.0,0.6208450198173523,0.4087802469730377,0.4087802469730377,1.0,1.0,-3.249533176422119,0.99519145488739,2.2543418407440186,0.2632495760917663,1.0,1.0,0.0,185.38589477539065,195.0,60158.546875,0.0,2982.865478515625,1.0,279.4439392089844,283.16973876953125,297.1024780273437,300.946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33545.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888537585735321,1.0,0.0,0.0,3.860272645950317,3.860298395156861,9.94327024272934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.6455078125,0.0,1760.505859375,1895.4371337890625,0.0,3296.528564453125,0.9506626725196838,1.0,0.0,3.0,1.0,0.0
17846040,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8593564033508301,0.4416958391666412,0.3998889625072479,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9602315425872804,0.6055285930633545,0.574085533618927,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8601982593536377,0.4436417520046234,0.3119509816169739,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8333898186683655,0.400935024023056,0.3825508952140808,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6935858130455017,0.2267493903636932,1.03764009475708,285.0223388671875,284.95001220703125,301.0766906738281,294.1182556152344,298.43536376953125,297.2655334472656,285.0214233398437,1.0,0.6208450198173523,0.4087802469730377,0.4087802469730377,1.0,1.0,-3.249533176422119,0.99519145488739,2.2543418407440186,0.2632495760917663,1.0,1.0,0.0,185.38589477539065,195.0,60158.546875,0.0,2982.865478515625,1.0,279.4439392089844,283.16973876953125,297.1024780273437,300.946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33545.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888537585735321,1.0,0.0,0.0,3.860272645950317,3.860298395156861,9.94327024272934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.6455078125,0.0,1760.505859375,1895.4371337890625,0.0,3296.528564453125,0.9506626725196838,1.0,0.0,3.0,1.0,0.0
