time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.857873260974884,0.4413887560367584,0.3999749720096588,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9591131806373596,0.6064729690551758,0.5753167867660522,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8594873547554016,0.4446551203727722,0.3128767311573028,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8324394226074219,0.4014090001583099,0.3832441568374634,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6927288770675659,0.2270355373620987,1.0397191047668457,284.8838195800781,284.95001220703125,301.0821228027344,294.1097717285156,298.4349670410156,297.2640991210937,284.8794860839844,1.0,0.622453510761261,0.4083445966243744,0.4083445966243744,1.0,1.0,-3.255570411682129,0.9961454272270204,2.259425163269043,0.2628930509090423,0.918152153491974,0.918152153491974,0.0,186.9271545410156,195.0,61284.48046875,0.0,3004.293701171875,1.0,279.19384765625,283.0091552734375,297.1482849121094,301.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,36561.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895351767539978,1.0,0.0,0.0,3.848811626434326,3.848837614059448,9.884315659292042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.8173828125,0.0,1770.2410888671875,1895.4371337890625,0.0,3360.218505859375,0.9485792517662048,1.0,0.0,3.0,1.0,0.0
17846160,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.85543292760849,0.440815269947052,0.3995722234249115,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9569478034973145,0.6071393489837646,0.5760682821273804,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8578808903694153,0.4454393982887268,0.3135055899620056,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8306942582130432,0.4016682803630829,0.3836107850074768,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6910985112190247,0.2271631360054016,1.040850281715393,284.8916320800781,284.95001220703125,301.0871276855469,294.1010437011719,298.43243408203125,297.25994873046875,284.8936767578125,1.0,0.6238901615142822,0.4079209566116333,0.4079209566116333,1.0,1.0,-3.258550882339477,0.9960445165634156,2.2625062465667725,0.2621366381645202,0.9006695747375488,0.9006695747375488,0.0,188.8824615478516,198.0,61088.65625,0.0,3021.544921875,1.0,279.1563415527344,283.0193176269531,297.1296691894531,301.10186767578125,293.1499938964844,293.1499938964844,278.8500061035156,38394.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979851007461548,1.0,0.0,0.0,3.77716064453125,3.777186393737793,9.519720265416254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.82421875,0.0,1697.8359375,1895.4371337890625,0.0,3384.79541015625,0.9353920817375184,1.0,0.0,3.0,1.0,0.0
17846220,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508589267730713,0.4398903250694275,0.3987545669078827,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9528072476387024,0.6085816025733948,0.5774632692337036,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549133539199829,0.4471487700939178,0.3147225379943847,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273735046386719,0.4022239446640014,0.3842177093029022,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6879044771194458,0.2273721545934677,1.0423883199691772,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4281005859375,297.25341796875,284.8871765136719,1.0,0.6265138983726501,0.4070737063884735,0.4070737063884735,1.0,1.0,-3.2632861137390137,0.9954127073287964,2.267873525619507,0.2603514492511749,0.8322141766548157,0.8322141766548157,0.0,192.59103393554688,201.0,61120.3515625,0.0,3052.378662109375,1.0,278.8583068847656,282.9892578125,297.09552001953125,301.0840759277344,293.1499938964844,293.1499938964844,279.1499938964844,40930.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031171202659608,1.0,0.0,0.0,3.5345375537872314,3.5345613956451416,8.336015753229731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.59375,0.0,1444.189453125,1895.4371337890625,0.0,3432.623291015625,0.8841053247451782,1.0,0.0,3.0,1.0,0.0
17846280,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8508589267730713,0.4398903250694275,0.3987545669078827,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9528072476387024,0.6085816025733948,0.5774632692337036,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8549133539199829,0.4471487700939178,0.3147225379943847,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8273735046386719,0.4022239446640014,0.3842177093029022,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6879044771194458,0.2273721545934677,1.0423883199691772,284.8857727050781,284.95001220703125,301.0958251953125,294.0827941894531,298.4281005859375,297.25341796875,284.8871765136719,1.0,0.6265138983726501,0.4070737063884735,0.4070737063884735,1.0,1.0,-3.2632861137390137,0.9954127073287964,2.267873525619507,0.2603514492511749,0.8322141766548157,0.8322141766548157,0.0,192.59103393554688,201.0,61120.3515625,0.0,3052.378662109375,1.0,278.8583068847656,282.9892578125,297.09552001953125,301.0840759277344,293.1499938964844,293.1499938964844,279.1499938964844,40930.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031171202659608,1.0,0.0,0.0,3.5345375537872314,3.5345613956451416,8.336015753229731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.59375,0.0,1444.189453125,1895.4371337890625,0.0,3432.623291015625,0.8841053247451782,1.0,0.0,3.0,1.0,0.0
17846340,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488534092903137,0.4404408633708954,0.3990842401981354,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.951449692249298,0.6113848686218262,0.5799211263656616,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543490767478943,0.4500935077667236,0.3166568279266357,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261740207672119,0.4037791788578033,0.3855588436126709,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.686698317527771,0.2281838804483413,1.0457615852355957,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2598571777344,285.0000305175781,1.0,0.6293523907661438,0.4062264263629913,0.4062264263629913,1.0,1.0,-3.274624347686768,0.997105062007904,2.2775192260742188,0.2593227624893188,0.9266698956489564,0.9266698956489564,0.0,195.0901031494141,189.0,60504.828125,0.0,3090.876220703125,1.0,279.1414794921875,283.1177062988281,297.0364074707031,300.9006042480469,293.1499938964844,293.1499938964844,278.8500061035156,33929.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937468528747559,1.0,0.0,0.0,3.637148141860962,3.637171506881714,8.827043416204106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.01953125,0.0,1503.47607421875,1895.4371337890625,0.0,3345.2294921875,0.901092529296875,1.0,0.0,3.0,1.0,0.0
17846400,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8488534092903137,0.4404408633708954,0.3990842401981354,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.951449692249298,0.6113848686218262,0.5799211263656616,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8543490767478943,0.4500935077667236,0.3166568279266357,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8261740207672119,0.4037791788578033,0.3855588436126709,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.686698317527771,0.2281838804483413,1.0457615852355957,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2598571777344,285.0000305175781,1.0,0.6293523907661438,0.4062264263629913,0.4062264263629913,1.0,1.0,-3.274624347686768,0.997105062007904,2.2775192260742188,0.2593227624893188,0.9266698956489564,0.9266698956489564,0.0,195.0901031494141,189.0,60504.828125,0.0,3090.876220703125,1.0,279.1414794921875,283.1177062988281,297.0364074707031,300.9006042480469,293.1499938964844,293.1499938964844,278.8500061035156,33929.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937468528747559,1.0,0.0,0.0,3.637148141860962,3.637171506881714,8.827043416204106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.01953125,0.0,1503.47607421875,1895.4371337890625,0.0,3345.2294921875,0.901092529296875,1.0,0.0,3.0,1.0,0.0
17846460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527840375900269,0.4398286044597626,0.3986490368843078,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577615857124328,0.6130902171134949,0.581636905670166,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599750399589539,0.4521436989307403,0.3181295096874237,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307196497917175,0.404675155878067,0.386430025100708,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6909026503562927,0.2286234200000763,1.047563076019287,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42974853515625,297.256591796875,284.9145812988281,1.0,0.6279064416885376,0.4054348468780517,0.4054348468780517,1.0,1.0,-3.281160831451416,0.9972218871116638,2.2839388847351074,0.2580408751964569,0.8485772013664246,0.8485772013664246,0.0,191.57861328125,177.0,61117.359375,0.0,3085.4384765625,1.0,278.85845947265625,283.0096740722656,297.06256103515625,301.037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38528.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013890624046326,1.0,0.0,0.0,3.518970489501953,3.518993616104126,8.26274856535747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7333984375,0.0,1410.4578857421875,1895.4371337890625,0.0,3416.529296875,0.878459095954895,1.0,0.0,3.0,1.0,0.0
17846520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8527840375900269,0.4398286044597626,0.3986490368843078,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9577615857124328,0.6130902171134949,0.581636905670166,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8599750399589539,0.4521436989307403,0.3181295096874237,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8307196497917175,0.404675155878067,0.386430025100708,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6909026503562927,0.2286234200000763,1.047563076019287,284.9140319824219,284.95001220703125,301.1080627441406,294.0433044433594,298.42974853515625,297.256591796875,284.9145812988281,1.0,0.6279064416885376,0.4054348468780517,0.4054348468780517,1.0,1.0,-3.281160831451416,0.9972218871116638,2.2839388847351074,0.2580408751964569,0.8485772013664246,0.8485772013664246,0.0,191.57861328125,177.0,61117.359375,0.0,3085.4384765625,1.0,278.85845947265625,283.0096740722656,297.06256103515625,301.037353515625,293.1499938964844,293.1499938964844,279.1499938964844,38528.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013890624046326,1.0,0.0,0.0,3.518970489501953,3.518993616104126,8.26274856535747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7333984375,0.0,1410.4578857421875,1895.4371337890625,0.0,3416.529296875,0.878459095954895,1.0,0.0,3.0,1.0,0.0
17846580,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8623998165130615,0.4402574002742767,0.3984904289245605,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701485633850098,0.6156736016273499,0.5835086107254028,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714083433151245,0.4550274610519409,0.3197357356548309,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8404008746147156,0.4062061607837677,0.3873724639415741,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998275518417358,0.229432612657547,1.0491174459457395,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.43231201171875,297.26177978515625,285.0043029785156,1.0,0.6244567036628723,0.4046432375907898,0.4046432375907898,1.0,1.0,-3.288148164749145,0.997504711151123,2.2906436920166016,0.2565979361534118,0.937242031097412,0.937242031097412,0.0,183.75686645507807,165.0,60579.484375,0.0,3056.778076171875,1.0,279.1414794921875,283.11676025390625,297.0053405761719,300.8750305175781,293.1499938964844,293.1499938964844,278.8500061035156,33239.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945196866989136,1.0,0.0,0.0,3.6434192657470703,3.6434426307678223,8.857508646542556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.640625,0.0,1505.2391357421875,1895.4371337890625,0.0,3352.4482421875,0.9018601179122924,1.0,0.0,3.0,1.0,0.0
17846640,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8623998165130615,0.4402574002742767,0.3984904289245605,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9701485633850098,0.6156736016273499,0.5835086107254028,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8714083433151245,0.4550274610519409,0.3197357356548309,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8404008746147156,0.4062061607837677,0.3873724639415741,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6998275518417358,0.229432612657547,1.0491174459457395,285.0052795410156,284.95001220703125,301.1116943359375,294.0221252441406,298.43231201171875,297.26177978515625,285.0043029785156,1.0,0.6244567036628723,0.4046432375907898,0.4046432375907898,1.0,1.0,-3.288148164749145,0.997504711151123,2.2906436920166016,0.2565979361534118,0.937242031097412,0.937242031097412,0.0,183.75686645507807,165.0,60579.484375,0.0,3056.778076171875,1.0,279.1414794921875,283.11676025390625,297.0053405761719,300.8750305175781,293.1499938964844,293.1499938964844,278.8500061035156,33239.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945196866989136,1.0,0.0,0.0,3.6434192657470703,3.6434426307678223,8.857508646542556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.640625,0.0,1505.2391357421875,1895.4371337890625,0.0,3352.4482421875,0.9018601179122924,1.0,0.0,3.0,1.0,0.0
17846700,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8684933185577393,0.4399820268154144,0.3983419835567474,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9772095084190368,0.6165111064910889,0.5843761563301086,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.878488302230835,0.4560986161231994,0.3205086290836334,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8464716076850891,0.4066947400569916,0.3878246545791626,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7053521871566772,0.2296945303678512,1.0498924255371094,284.8785400390625,284.95001220703125,301.1129150390625,294.0111999511719,298.4305725097656,297.2603759765625,284.8766174316406,1.0,0.6223065853118896,0.4042474627494812,0.4042474627494812,1.0,1.0,-3.291424512863159,0.9975584149360656,2.2938661575317383,0.2559511959552765,0.850450873374939,0.850450873374939,0.0,179.13262939453125,165.0,61451.5234375,0.0,3037.911376953125,1.0,278.8978576660156,282.97283935546875,297.0475158691406,301.0841979980469,293.1499938964844,293.1499938964844,278.8500061035156,37675.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010315537452698,1.0,0.0,0.0,3.608565807342529,3.6085898876190186,8.688855359650915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.8984375,0.0,1499.955322265625,1895.4371337890625,0.0,3413.198486328125,0.8949694037437439,1.0,0.0,3.0,1.0,0.0
17846760,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8745413422584534,0.4395939707756042,0.3977953195571899,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9838196039199828,0.6172081232070923,0.5848364233970642,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8855942487716675,0.4570682346820831,0.3210325539112091,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8526042103767395,0.407065749168396,0.3879944980144501,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7107728719711304,0.2298676967620849,1.049854397773743,284.9081115722656,284.95001220703125,301.11376953125,294.0000305175781,298.42755126953125,297.2574462890625,284.9094543457031,1.0,0.6198161244392395,0.4038505256175995,0.4038505256175995,1.0,1.0,-3.292111158370972,0.9967012405395508,2.295409917831421,0.2549252212047577,0.8506176471710205,0.8506176471710205,0.0,174.49485778808594,153.0,61174.5546875,0.0,3013.34423828125,1.0,278.8580017089844,283.0007019042969,297.0247802734375,301.0060729980469,293.1499938964844,293.1499938964844,279.1499938964844,38602.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032002091407776,1.0,0.0,0.0,3.52846622467041,3.528489589691162,8.307401913043577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.443359375,0.0,1420.9384765625,1895.4371337890625,0.0,3433.396484375,0.8805859684944153,1.0,0.0,3.0,1.0,0.0
17846820,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912907242774963,0.4400496184825897,0.3975264728069305,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989987015724182,0.6197255253791809,0.5862134695053101,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.904394268989563,0.4600279331207275,0.3225879967212677,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691890835762024,0.4085972905158996,0.3888067305088043,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240099906921387,0.230691909790039,1.0508896112442017,285.00177001953125,284.95001220703125,301.1142578125,293.97705078125,298.4290466308594,297.2626342773437,285.0007629394531,1.0,0.6145427227020264,0.4030566215515136,0.4030566215515136,1.0,1.0,-3.297494649887085,0.9963924288749696,2.30110239982605,0.2532854974269867,0.9380422234535216,0.9380422234535216,0.0,163.66952514648438,141.0,60605.34375,0.0,2964.096435546875,1.0,279.1415405273437,283.1099548339844,296.9613647460937,300.8341064453125,293.1499938964844,293.1499938964844,278.8500061035156,33316.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964707851409912,1.0,0.0,0.0,3.6512680053710938,3.651291608810425,8.895712539924716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.525390625,0.0,1514.4970703125,1895.4371337890625,0.0,3370.6650390625,0.9036763906478882,1.0,0.0,3.0,1.0,0.0
17846880,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912907242774963,0.4400496184825897,0.3975264728069305,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9989987015724182,0.6197255253791809,0.5862134695053101,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.904394268989563,0.4600279331207275,0.3225879967212677,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8691890835762024,0.4085972905158996,0.3888067305088043,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7240099906921387,0.230691909790039,1.0508896112442017,285.00177001953125,284.95001220703125,301.1142578125,293.97705078125,298.4290466308594,297.2626342773437,285.0007629394531,1.0,0.6145427227020264,0.4030566215515136,0.4030566215515136,1.0,1.0,-3.297494649887085,0.9963924288749696,2.30110239982605,0.2532854974269867,0.9380422234535216,0.9380422234535216,0.0,163.66952514648438,141.0,60605.34375,0.0,2964.096435546875,1.0,279.1415405273437,283.1099548339844,296.9613647460937,300.8341064453125,293.1499938964844,293.1499938964844,278.8500061035156,33316.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964707851409912,1.0,0.0,0.0,3.6512680053710938,3.651291608810425,8.895712539924716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.525390625,0.0,1514.4970703125,1895.4371337890625,0.0,3370.6650390625,0.9036763906478882,1.0,0.0,3.0,1.0,0.0
17846940,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.898754358291626,0.4395794868469238,0.3972912728786468,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.6214819550514221,0.574266254901886,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9136876463890076,0.4613269567489624,0.323579341173172,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8769294619560242,0.409111738204956,0.389359176158905,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7298163175582886,0.230947732925415,1.051920771598816,284.869140625,284.95001220703125,301.1138000488281,293.9618835449219,298.42657470703125,297.2626037597656,284.8721618652344,1.0,0.6101502180099487,0.4025485515594482,0.4025485515594482,1.0,1.0,-3.2860748767852783,0.9909654259681702,2.295109510421753,0.2507364451885223,0.8377659320831299,0.8377659320831299,0.0,158.69668579101562,141.0,61078.7890625,0.0,2911.68701171875,1.0,278.8785400390625,282.96783447265625,296.99871826171875,301.0116882324219,293.1499938964844,293.1499938964844,278.8500061035156,39609.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040021300315856,1.0,0.0,0.0,3.565574407577514,3.565598249435425,8.483055466967926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.966796875,0.0,1467.63232421875,1895.4371337890625,0.0,3440.86083984375,0.8875924348831177,1.0,0.0,3.0,1.0,0.0
17847000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9005039930343628,0.4392838776111603,0.3969360291957855,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.623207151889801,0.5705153346061707,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9164231419563292,0.4620227813720703,0.324002206325531,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8790046572685242,0.4093389213085174,0.3895184099674225,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7313345670700073,0.231032446026802,1.0521221160888672,284.89520263671875,284.95001220703125,301.11328125,293.9532165527344,298.42633056640625,297.2652282714844,284.8950500488281,1.0,0.6070083379745483,0.4022627472877502,0.4022627472877502,1.0,1.0,-3.2702066898345947,0.9845723509788512,2.285634279251098,0.2486839741468429,0.8394303321838379,0.8394303321838379,0.0,156.9102325439453,129.0,60706.66796875,0.0,2878.583984375,1.0,278.8578186035156,282.99090576171875,296.97467041015625,300.939453125,293.1499938964844,293.1499938964844,279.1499938964844,39358.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046173095703124,1.0,0.0,0.0,3.51139235496521,3.511415481567383,8.227199259636109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9111328125,0.0,1408.535400390625,1895.4371337890625,0.0,3446.585205078125,0.8772746324539185,1.0,0.0,3.0,1.0,0.0
17847060,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9185467958450316,0.43960902094841,0.3966305255889892,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.6308647394180298,0.5399363040924072,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9379708170890808,0.4649291932582855,0.3255797326564789,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8963372111320496,0.4107378721237182,0.3902860283851623,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7441919445991516,0.2317842543125152,1.053143858909607,284.9785461425781,284.95001220703125,301.11083984375,293.9285583496094,298.4421691894531,297.29254150390625,284.9773254394531,1.0,0.5984861850738525,0.4018320441246032,0.4018320441246032,1.0,1.0,-3.248932123184204,0.9759580492973328,2.2729742527008057,0.2439398616552353,0.9085091948509216,0.9085091948509216,0.0,146.87063598632812,117.0,59638.0234375,0.0,2768.12060546875,1.0,279.1412658691406,283.0997009277344,296.9033508300781,300.7268981933594,293.1499938964844,293.1499938964844,278.8500061035156,34316.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959223031997681,1.0,0.0,0.0,3.601635694503784,3.601659059524536,8.655514420752297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1767578125,0.0,1467.5955810546875,1895.4371337890625,0.0,3365.54541015625,0.8931006193161011,1.0,0.0,3.0,1.0,0.0
17847120,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9185467958450316,0.43960902094841,0.3966305255889892,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9990000128746032,0.6308647394180298,0.5399363040924072,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9379708170890808,0.4649291932582855,0.3255797326564789,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8963372111320496,0.4107378721237182,0.3902860283851623,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7441919445991516,0.2317842543125152,1.053143858909607,284.9785461425781,284.95001220703125,301.11083984375,293.9285583496094,298.4421691894531,297.29254150390625,284.9773254394531,1.0,0.5984861850738525,0.4018320441246032,0.4018320441246032,1.0,1.0,-3.248932123184204,0.9759580492973328,2.2729742527008057,0.2439398616552353,0.9085091948509216,0.9085091948509216,0.0,146.87063598632812,117.0,59638.0234375,0.0,2768.12060546875,1.0,279.1412658691406,283.0997009277344,296.9033508300781,300.7268981933594,293.1499938964844,293.1499938964844,278.8500061035156,34316.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959223031997681,1.0,0.0,0.0,3.601635694503784,3.601659059524536,8.655514420752297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.1767578125,0.0,1467.5955810546875,1895.4371337890625,0.0,3365.54541015625,0.8931006193161011,1.0,0.0,3.0,1.0,0.0
17847180,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.937981367111206,0.4389521479606628,0.3959338366985321,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403633952140808,0.5106821060180664,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9589847922325134,0.4670745730400085,0.3269505202770233,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.914801836013794,0.4115170240402221,0.3908474147319793,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.75783371925354,0.2322478294372558,1.054051160812378,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.4587097167969,297.32257080078125,284.8983154296875,1.0,0.5885944366455078,0.4014013409614563,0.4014013409614563,1.0,1.0,-3.216339588165283,0.9633625745773317,2.252976894378662,0.2385935932397842,0.8209958672523499,0.8209958672523499,0.0,137.2681427001953,135.0,59473.1953125,0.0,2648.857421875,1.0,278.8589782714844,283.0094909667969,296.91192626953125,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014304280281068,1.0,0.0,0.0,3.4249579906463623,3.424980640411377,7.827152899153589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.53515625,0.0,1323.0682373046875,1895.4371337890625,0.0,3416.91455078125,0.8586694002151489,1.0,0.0,3.0,1.0,0.0
17847240,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.937981367111206,0.4389521479606628,0.3959338366985321,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6403633952140808,0.5106821060180664,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9589847922325134,0.4670745730400085,0.3269505202770233,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.914801836013794,0.4115170240402221,0.3908474147319793,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.75783371925354,0.2322478294372558,1.054051160812378,284.8983764648437,284.95001220703125,301.10699462890625,293.9031066894531,298.4587097167969,297.32257080078125,284.8983154296875,1.0,0.5885944366455078,0.4014013409614563,0.4014013409614563,1.0,1.0,-3.216339588165283,0.9633625745773317,2.252976894378662,0.2385935932397842,0.8209958672523499,0.8209958672523499,0.0,137.2681427001953,135.0,59473.1953125,0.0,2648.857421875,1.0,278.8589782714844,283.0094909667969,296.91192626953125,300.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,39725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014304280281068,1.0,0.0,0.0,3.4249579906463623,3.424980640411377,7.827152899153589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.53515625,0.0,1323.0682373046875,1895.4371337890625,0.0,3416.91455078125,0.8586694002151489,1.0,0.0,3.0,1.0,0.0
17847300,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.941942811012268,0.4391624331474304,0.3958001434803009,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6458109617233276,0.5049161911010742,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9636171460151672,0.4686031639575958,0.327790230512619,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9191763997077942,0.4122332632541656,0.3912758529186249,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.76093989610672,0.2327054440975189,1.0552105903625488,285.00762939453125,284.95001220703125,301.10455322265625,293.8901062011719,298.471435546875,297.3431091308594,285.008544921875,1.0,0.5876587629318237,0.4011859893798828,0.4011859893798828,1.0,1.0,-3.21212100982666,0.9613308906555176,2.2507901191711426,0.2369352281093597,0.8944500088691711,0.8944500088691711,0.0,135.49334716796875,135.0,58669.2890625,0.0,2630.70849609375,1.0,279.09600830078125,283.1344299316406,296.8480529785156,300.5643005371094,293.1499938964844,293.1499938964844,279.1499938964844,34489.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944482803344727,1.0,0.0,0.0,3.468226909637451,3.4682488441467285,8.02616909822973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3916015625,0.0,1329.4444580078125,1895.4371337890625,0.0,3351.78125,0.8656291365623474,1.0,0.0,3.0,1.0,0.0
17847360,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9424418210983276,0.4394795596599579,0.3960908055305481,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.6506391763687134,0.5045832991600037,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9649632573127748,0.4702467024326324,0.3289244472980499,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9201015830039978,0.4130621552467346,0.3920375406742096,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7616699934005737,0.2332654744386673,1.057583928108215,284.9936218261719,284.95001220703125,301.101806640625,293.8769226074219,298.4828491210937,297.3606262207031,284.9930114746094,1.0,0.5886382460594177,0.4011183977127075,0.4011183977127075,1.0,1.0,-3.2171876430511475,0.9629097580909728,2.25427794456482,0.2371387928724289,0.9020881056785583,0.9020881056785583,0.0,135.60354614257812,153.0,58859.5234375,0.0,2641.47412109375,1.0,279.14117431640625,283.1220703125,296.8478088378906,300.607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33647.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89193195104599,1.0,0.0,0.0,3.534238815307617,3.534261465072632,8.334606604876171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.8798828125,0.0,1391.1063232421875,1895.4371337890625,0.0,3328.2705078125,0.8774765729904175,1.0,0.0,3.0,1.0,0.0
17847420,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328795075416564,0.4390326142311096,0.39604452252388,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565796136856079,0.518082320690155,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581250548362732,0.4726712107658386,0.3308447599411011,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119438529014589,0.4140128493309021,0.3932365477085113,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561022043228149,0.2339481115341186,1.0618587732315063,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48760986328125,297.368896484375,284.9261779785156,1.0,0.5950422883033752,0.4009832441806793,0.4009832441806793,1.0,1.0,-3.242234945297241,0.971322774887085,2.270912170410156,0.2396335899829864,0.8387166261672974,0.8387166261672974,0.0,140.3374786376953,171.0,59759.4296875,0.0,2718.271728515625,1.0,278.8592834472656,283.02655029296875,296.8723449707031,300.7523193359375,293.1499938964844,293.1499938964844,279.1499938964844,37854.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001418948173523,1.0,0.0,0.0,3.428046464920044,3.4280688762664795,7.841275646569557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4189453125,0.0,1313.0,1895.4371337890625,0.0,3404.906982421875,0.8579009175300598,1.0,0.0,3.0,1.0,0.0
17847480,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9328795075416564,0.4390326142311096,0.39604452252388,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6565796136856079,0.518082320690155,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9581250548362732,0.4726712107658386,0.3308447599411011,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9119438529014589,0.4140128493309021,0.3932365477085113,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7561022043228149,0.2339481115341186,1.0618587732315063,284.9255065917969,284.95001220703125,301.09527587890625,293.8499755859375,298.48760986328125,297.368896484375,284.9261779785156,1.0,0.5950422883033752,0.4009832441806793,0.4009832441806793,1.0,1.0,-3.242234945297241,0.971322774887085,2.270912170410156,0.2396335899829864,0.8387166261672974,0.8387166261672974,0.0,140.3374786376953,171.0,59759.4296875,0.0,2718.271728515625,1.0,278.8592834472656,283.02655029296875,296.8723449707031,300.7523193359375,293.1499938964844,293.1499938964844,279.1499938964844,37854.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001418948173523,1.0,0.0,0.0,3.428046464920044,3.4280688762664795,7.841275646569557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4189453125,0.0,1313.0,1895.4371337890625,0.0,3404.906982421875,0.8579009175300598,1.0,0.0,3.0,1.0,0.0
17847540,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9164146184921264,0.4395295977592468,0.396550714969635,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592568159103394,0.5431051850318909,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441189765930176,0.4759027659893036,0.3331506848335266,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980756402015686,0.4155390560626983,0.3947964906692505,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458706498146057,0.2348519414663314,1.0669076442718506,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4831848144531,297.36328125,285.021484375,1.0,0.605810284614563,0.4008480906486511,0.4008480906486511,1.0,1.0,-3.283634185791016,0.985423982143402,2.2982101440429688,0.2441893965005874,0.9392836093902588,0.9392836093902588,0.0,149.19223022460938,189.0,59865.63671875,0.0,2853.404052734375,1.0,279.140869140625,283.1286926269531,296.8154296875,300.627197265625,293.1499938964844,293.1499938964844,278.8500061035156,32264.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952558040618896,1.0,0.0,0.0,3.589036703109741,3.589059591293335,8.595063718530582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.0224609375,0.0,1438.9150390625,1895.4371337890625,0.0,3359.32275390625,0.8890131115913391,1.0,0.0,3.0,1.0,0.0
17847600,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9164146184921264,0.4395295977592468,0.396550714969635,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6592568159103394,0.5431051850318909,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9441189765930176,0.4759027659893036,0.3331506848335266,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8980756402015686,0.4155390560626983,0.3947964906692505,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7458706498146057,0.2348519414663314,1.0669076442718506,285.0218811035156,284.95001220703125,301.0874938964844,293.8223571777344,298.4831848144531,297.36328125,285.021484375,1.0,0.605810284614563,0.4008480906486511,0.4008480906486511,1.0,1.0,-3.283634185791016,0.985423982143402,2.2982101440429688,0.2441893965005874,0.9392836093902588,0.9392836093902588,0.0,149.19223022460938,189.0,59865.63671875,0.0,2853.404052734375,1.0,279.140869140625,283.1286926269531,296.8154296875,300.627197265625,293.1499938964844,293.1499938964844,278.8500061035156,32264.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952558040618896,1.0,0.0,0.0,3.589036703109741,3.589059591293335,8.595063718530582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.0224609375,0.0,1438.9150390625,1895.4371337890625,0.0,3359.32275390625,0.8890131115913391,1.0,0.0,3.0,1.0,0.0
17847660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.896727442741394,0.4388192892074585,0.3965723514556885,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6575084924697876,0.5770055055618286,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244697093963624,0.4781507551670074,0.3351818919181824,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806400895118713,0.4162870049476623,0.3961082398891449,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327951192855835,0.2351636439561844,1.0710020065307615,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4567565917969,297.3306579589844,284.9280090332031,1.0,0.6193644404411316,0.3996838629245758,0.3996838629245758,1.0,1.0,-3.3333659172058105,0.9995677471160888,2.3337981700897217,0.2470934838056564,0.8666257858276367,0.8666257858276367,0.0,161.49578857421875,192.0,61266.62890625,0.0,3029.45947265625,1.0,278.85797119140625,283.0012512207031,296.836181640625,300.8082275390625,293.1499938964844,293.1499938964844,279.1499938964844,37085.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074430465698242,1.0,0.0,0.0,3.5337674617767334,3.5337905883789062,8.332382890330337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5634765625,0.0,1415.5213623046875,1895.4371337890625,0.0,3472.85888671875,0.8805801272392273,1.0,0.0,3.0,1.0,0.0
17847720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.896727442741394,0.4388192892074585,0.3965723514556885,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9990000128746032,0.6575084924697876,0.5770055055618286,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9244697093963624,0.4781507551670074,0.3351818919181824,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8806400895118713,0.4162870049476623,0.3961082398891449,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7327951192855835,0.2351636439561844,1.0710020065307615,284.9263916015625,284.95001220703125,301.0784912109375,293.7940673828125,298.4567565917969,297.3306579589844,284.9280090332031,1.0,0.6193644404411316,0.3996838629245758,0.3996838629245758,1.0,1.0,-3.3333659172058105,0.9995677471160888,2.3337981700897217,0.2470934838056564,0.8666257858276367,0.8666257858276367,0.0,161.49578857421875,192.0,61266.62890625,0.0,3029.45947265625,1.0,278.85797119140625,283.0012512207031,296.836181640625,300.8082275390625,293.1499938964844,293.1499938964844,279.1499938964844,37085.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074430465698242,1.0,0.0,0.0,3.5337674617767334,3.5337905883789062,8.332382890330337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.5634765625,0.0,1415.5213623046875,1895.4371337890625,0.0,3472.85888671875,0.8805801272392273,1.0,0.0,3.0,1.0,0.0
17847780,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838917016983032,0.4390547573566437,0.396842211484909,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.654480516910553,0.6021972298622131,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116986393928528,0.481185108423233,0.3373564481735229,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8690096139907837,0.4175707995891571,0.3974577784538269,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238519191741943,0.2356202155351638,1.0741790533065796,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4308166503906,297.30035400390625,285.0227355957031,1.0,0.6293825507164001,0.3985196352005005,0.3985196352005005,1.0,1.0,-3.372064113616944,1.0096608400344849,2.362403154373169,0.248696818947792,0.9700744152069092,0.9700744152069092,0.0,171.1494903564453,195.0,61216.90625,0.0,3170.3251953125,1.0,279.1417236328125,283.10626220703125,296.7673034667969,300.6700134277344,293.1499938964844,293.1499938964844,278.8500061035156,32281.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044144153594972,1.0,0.0,0.0,3.6923186779022217,3.692342519760132,9.09686320937908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.2568359375,0.0,1552.6177978515625,1895.4371337890625,0.0,3444.697509765625,0.9122164249420166,1.0,0.0,3.0,1.0,0.0
17847840,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8838917016983032,0.4390547573566437,0.396842211484909,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.654480516910553,0.6021972298622131,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9116986393928528,0.481185108423233,0.3373564481735229,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8690096139907837,0.4175707995891571,0.3974577784538269,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7238519191741943,0.2356202155351638,1.0741790533065796,285.0237731933594,284.95001220703125,301.0682983398437,293.7651062011719,298.4308166503906,297.30035400390625,285.0227355957031,1.0,0.6293825507164001,0.3985196352005005,0.3985196352005005,1.0,1.0,-3.372064113616944,1.0096608400344849,2.362403154373169,0.248696818947792,0.9700744152069092,0.9700744152069092,0.0,171.1494903564453,195.0,61216.90625,0.0,3170.3251953125,1.0,279.1417236328125,283.10626220703125,296.7673034667969,300.6700134277344,293.1499938964844,293.1499938964844,278.8500061035156,32281.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044144153594972,1.0,0.0,0.0,3.6923186779022217,3.692342519760132,9.09686320937908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.2568359375,0.0,1552.6177978515625,1895.4371337890625,0.0,3444.697509765625,0.9122164249420166,1.0,0.0,3.0,1.0,0.0
17847900,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8789268732070923,0.4386540055274963,0.396897405385971,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6525272727012634,0.6123203635215759,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9071518778800964,0.4822777211666107,0.3383966088294983,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8646479249000549,0.4179006516933441,0.3980939388275146,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7203684449195862,0.2356541752815246,1.0755177736282349,284.8895568847656,284.95001220703125,301.06280517578125,293.7504272460937,298.4157409667969,297.2827453613281,284.886474609375,1.0,0.6335508227348328,0.397937536239624,0.397937536239624,1.0,1.0,-3.3879387378692627,1.0134752988815308,2.3744633197784424,0.2490135729312896,0.8835208415985107,0.8835208415985107,0.0,175.14364624023438,195.0,62415.7890625,0.0,3229.18505859375,1.0,278.8963928222656,282.9503479003906,296.803955078125,300.8920593261719,293.1499938964844,293.1499938964844,278.8500061035156,36120.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125516414642334,1.0,0.0,0.0,3.687206745147705,3.687231063842773,9.071691238204948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.669921875,0.0,1575.8656005859375,1895.4371337890625,0.0,3520.268798828125,0.911732852458954,1.0,0.0,3.0,1.0,0.0
