time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8723775148391724,0.4380503296852112,0.3965400159358978,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9968634843826294,0.6504552960395813,0.6172410249710083,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9011634588241576,0.4831912815570831,0.3391708433628082,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8588554263114929,0.4180411100387573,0.3984387814998626,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7156158089637756,0.235541895031929,1.0760329961776731,284.9053649902344,284.95001220703125,301.0570068359375,293.735595703125,298.3996276855469,297.2649230957031,284.90631103515625,1.0,0.6368981003761292,0.3972069919109344,0.3972069919109344,1.0,1.0,-3.395424127578736,1.0139604806900024,2.381463527679444,0.248262345790863,0.8753606677055359,0.8753606677055359,0.0,179.84400939941406,198.0,62277.36328125,0.0,3273.43017578125,1.0,278.8573608398437,282.9640197753906,296.7767028808594,300.8243103027344,293.1499938964844,293.1499938964844,279.1499938964844,37758.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163224697113036,1.0,0.0,0.0,3.6239655017852783,3.623989582061768,8.763173013903724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.177734375,0.0,1517.461669921875,1895.4371337890625,0.0,3555.18212890625,0.900883674621582,1.0,0.0,3.0,1.0,0.0
17848020,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619495630264282,0.4380620419979095,0.396560937166214,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870126247406006,0.6497446894645691,0.6159066557884216,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918926119804382,0.486066997051239,0.3411976099014282,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495975732803345,0.4190914034843445,0.399530291557312,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073500752449036,0.235758289694786,1.0778542757034302,285.0018920898437,284.95001220703125,301.0445861816406,293.7054748535156,298.3845520019531,297.2549743652344,285.0003356933594,1.0,0.6416518688201904,0.3957459330558777,0.3957459330558777,1.0,1.0,-3.399777889251709,1.0112648010253906,2.3885130882263184,0.2443193346261978,0.963668704032898,0.963668704032898,0.0,187.84552001953125,201.0,61562.8671875,0.0,3329.869873046875,1.0,279.14306640625,283.0793762207031,296.6968994140625,300.6321105957031,293.1499938964844,293.1499938964844,278.8500061035156,33289.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911152958869934,1.0,0.0,0.0,3.739945888519287,3.739970207214356,9.333057278126944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.24609375,0.0,1614.7772216796875,1895.4371337890625,0.0,3507.30078125,0.9233575463294984,1.0,0.0,3.0,1.0,0.0
17848080,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8619495630264282,0.4380620419979095,0.396560937166214,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9870126247406006,0.6497446894645691,0.6159066557884216,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8918926119804382,0.486066997051239,0.3411976099014282,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8495975732803345,0.4190914034843445,0.399530291557312,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7073500752449036,0.235758289694786,1.0778542757034302,285.0018920898437,284.95001220703125,301.0445861816406,293.7054748535156,298.3845520019531,297.2549743652344,285.0003356933594,1.0,0.6416518688201904,0.3957459330558777,0.3957459330558777,1.0,1.0,-3.399777889251709,1.0112648010253906,2.3885130882263184,0.2443193346261978,0.963668704032898,0.963668704032898,0.0,187.84552001953125,201.0,61562.8671875,0.0,3329.869873046875,1.0,279.14306640625,283.0793762207031,296.6968994140625,300.6321105957031,293.1499938964844,293.1499938964844,278.8500061035156,33289.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911152958869934,1.0,0.0,0.0,3.739945888519287,3.739970207214356,9.333057278126944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.24609375,0.0,1614.7772216796875,1895.4371337890625,0.0,3507.30078125,0.9233575463294984,1.0,0.0,3.0,1.0,0.0
17848140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8567236661911011,0.4373025596141815,0.3963696658611297,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9820217490196228,0.649508535861969,0.6159961223602295,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8875941038131714,0.4875139594078064,0.3425354063510895,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.845167338848114,0.4193806946277618,0.4001995921134949,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7031271457672119,0.2356852740049362,1.078932285308838,284.87530517578125,284.95001220703125,301.0350341796875,293.6834411621094,298.3724975585937,297.2464599609375,284.8786315917969,1.0,0.6443290710449219,0.3946939706802368,0.3946939706802368,1.0,1.0,-3.403374433517456,1.0094563961029053,2.393918037414551,0.2417446374893188,0.8633313179016113,0.8633313179016113,0.0,192.1304626464844,201.0,62262.0546875,0.0,3363.0751953125,1.0,278.8699951171875,282.93878173828125,296.72314453125,300.7953186035156,293.1499938964844,293.1499938964844,278.8500061035156,39203.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196308851242064,1.0,0.0,0.0,3.6534640789031982,3.6534886360168457,8.906415587262018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.068359375,0.0,1561.0211181640625,1895.4371337890625,0.0,3585.751708984375,0.9076065421104432,1.0,0.0,3.0,1.0,0.0
17848200,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.854678750038147,0.4370272755622864,0.3961167633533478,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9800757765769958,0.6495152115821838,0.6159636974334717,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.885922908782959,0.4880943298339844,0.3429391384124756,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8434551358222961,0.4194793701171875,0.4003218710422516,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7014738321304321,0.2356419563293457,1.0789587497711182,284.8958740234375,284.95001220703125,301.0311584472656,293.6748046875,298.3681030273437,297.24371337890625,284.89752197265625,1.0,0.6451928019523621,0.3942848742008209,0.3942848742008209,1.0,1.0,-3.403694868087769,1.0083837509155271,2.395311117172241,0.2405686825513839,0.8651944398880005,0.8651944398880005,0.0,193.71163940429688,204.0,62141.30078125,0.0,3373.014892578125,1.0,278.8570861816406,282.9556579589844,296.7022399902344,300.7450256347656,293.1499938964844,293.1499938964844,279.1499938964844,38851.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202964305877686,1.0,0.0,0.0,3.621962547302246,3.6219868659973145,8.753489169066597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4873046875,0.0,1523.3724365234375,1895.4371337890625,0.0,3591.89404296875,0.901391625404358,1.0,0.0,3.0,1.0,0.0
17848260,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8504166603088379,0.4371961653232574,0.3961136043071747,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9760072231292723,0.6508908867835999,0.6170116066932678,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830589652061462,0.4911855161190033,0.344983845949173,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.840012788772583,0.4206188321113586,0.4013179540634155,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6980029940605164,0.2359867542982101,1.0804986953735352,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3633117675781,297.2460632324219,285.0014343261719,1.0,0.6481725573539734,0.3935317695140838,0.3935317695140838,1.0,1.0,-3.410450458526612,1.0084558725357056,2.401994466781616,0.2389202713966369,0.9578607678413392,0.9578607678413392,0.0,197.701416015625,207.0,61432.34375,0.0,3411.96337890625,1.0,279.1421813964844,283.0788879394531,296.6275634765625,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,33572.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134317636489868,1.0,0.0,0.0,3.7306602001190186,3.730684518814087,9.2867691137144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.205078125,0.0,1606.211181640625,1895.4371337890625,0.0,3528.42431640625,0.9217643737792968,1.0,0.0,3.0,1.0,0.0
17848320,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8504166603088379,0.4371961653232574,0.3961136043071747,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9760072231292723,0.6508908867835999,0.6170116066932678,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8830589652061462,0.4911855161190033,0.344983845949173,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.840012788772583,0.4206188321113586,0.4013179540634155,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6980029940605164,0.2359867542982101,1.0804986953735352,285.0022277832031,284.95001220703125,301.0167236328125,293.64361572265625,298.3633117675781,297.2460632324219,285.0014343261719,1.0,0.6481725573539734,0.3935317695140838,0.3935317695140838,1.0,1.0,-3.410450458526612,1.0084558725357056,2.401994466781616,0.2389202713966369,0.9578607678413392,0.9578607678413392,0.0,197.701416015625,207.0,61432.34375,0.0,3411.96337890625,1.0,279.1421813964844,283.0788879394531,296.6275634765625,300.5514221191406,293.1499938964844,293.1499938964844,278.8500061035156,33572.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134317636489868,1.0,0.0,0.0,3.7306602001190186,3.730684518814087,9.2867691137144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.205078125,0.0,1606.211181640625,1895.4371337890625,0.0,3528.42431640625,0.9217643737792968,1.0,0.0,3.0,1.0,0.0
17848380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460829257965088,0.436273843050003,0.3956980407238006,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718610644340516,0.6513357758522034,0.6178440451622009,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801573514938354,0.4933851659297943,0.3467892110347748,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8366041779518127,0.4210697412490845,0.4020924270153045,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945981383323669,0.2359718382358551,1.0817081928253174,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.351806640625,297.23931884765625,284.9021911621094,1.0,0.6508433222770691,0.3927786946296692,0.3927786946296692,1.0,1.0,-3.415518045425415,1.0079947710037231,2.407523393630981,0.2373461872339248,0.8646893501281738,0.8646893501281738,0.0,201.60870361328125,210.0,62048.87890625,0.0,3446.596923828125,1.0,278.8571472167969,282.95770263671875,296.636962890625,300.6711730957031,293.1499938964844,293.1499938964844,279.1499938964844,38789.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221094846725464,1.0,0.0,0.0,3.6150622367858887,3.615086317062378,8.72016812536458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8681640625,0.0,1515.3167724609375,1895.4371337890625,0.0,3608.613525390625,0.8998510837554932,1.0,0.0,3.0,1.0,0.0
17848440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8460829257965088,0.436273843050003,0.3956980407238006,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9718610644340516,0.6513357758522034,0.6178440451622009,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8801573514938354,0.4933851659297943,0.3467892110347748,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8366041779518127,0.4210697412490845,0.4020924270153045,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6945981383323669,0.2359718382358551,1.0817081928253174,284.90069580078125,284.95001220703125,301.0013427734375,293.6119384765625,298.351806640625,297.23931884765625,284.9021911621094,1.0,0.6508433222770691,0.3927786946296692,0.3927786946296692,1.0,1.0,-3.415518045425415,1.0079947710037231,2.407523393630981,0.2373461872339248,0.8646893501281738,0.8646893501281738,0.0,201.60870361328125,210.0,62048.87890625,0.0,3446.596923828125,1.0,278.8571472167969,282.95770263671875,296.636962890625,300.6711730957031,293.1499938964844,293.1499938964844,279.1499938964844,38789.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221094846725464,1.0,0.0,0.0,3.6150622367858887,3.615086317062378,8.72016812536458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8681640625,0.0,1515.3167724609375,1895.4371337890625,0.0,3608.613525390625,0.8998510837554932,1.0,0.0,3.0,1.0,0.0
17848500,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8442153930664062,0.4363051950931549,0.3955106437206268,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9700525403022766,0.6520312428474426,0.61827152967453,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8790176510810852,0.4949202537536621,0.3477107882499695,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8351448178291321,0.4215783774852752,0.4024467170238495,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6931015849113464,0.2361186146736145,1.0821455717086792,285.0162048339844,284.95001220703125,300.9933166503906,293.5959167480469,298.34918212890625,297.2404479980469,285.0176086425781,1.0,0.6520618200302124,0.3924021422863006,0.3924021422863006,1.0,1.0,-3.417860507965088,1.0077033042907717,2.4101572036743164,0.2364068478345871,0.9449431300163268,0.9449431300163268,0.0,203.33950805664065,210.0,61215.08203125,0.0,3462.2109375,1.0,279.100830078125,283.0882263183594,296.5697631835937,300.44268798828125,293.1499938964844,293.1499938964844,279.1499938964844,34194.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166951179504396,1.0,0.0,0.0,3.663554191589356,3.6635780334472656,8.955680073086114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4521484375,0.0,1534.7449951171875,1895.4371337890625,0.0,3558.62841796875,0.908632755279541,1.0,0.0,3.0,1.0,0.0
17848560,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8431776762008667,0.4364747405052185,0.3956983685493469,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.969101071357727,0.6528930068016052,0.6191011667251587,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8787311911582947,0.496591180562973,0.3488912582397461,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8344139456748962,0.4222190976142883,0.4030686616897583,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.692301332950592,0.2363664358854293,1.083341360092163,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.34771728515625,297.24334716796875,285.003662109375,1.0,0.6533849835395813,0.3919897973537445,0.3919897973537445,1.0,1.0,-3.422687530517578,1.0081552267074585,2.41453218460083,0.2357044667005539,0.958271324634552,0.958271324634552,0.0,204.662109375,213.0,61366.80859375,0.0,3481.318603515625,1.0,279.1430053710937,283.0784606933594,296.5629577636719,300.4815368652344,293.1499938964844,293.1499938964844,278.8500061035156,33428.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915254533290863,1.0,0.0,0.0,3.728652715682984,3.728677034378052,9.276778314415424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.0166015625,0.0,1602.7943115234375,1895.4371337890625,0.0,3545.3017578125,0.9209949374198914,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.839591383934021,0.4355474412441253,0.3952751159667969,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655569195747375,0.6533429622650146,0.6199588179588318,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766070604324341,0.4988593459129333,0.3507419228553772,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316683173179626,0.4226430654525757,0.4038119912147522,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895217895507812,0.2363629937171936,1.0845670700073242,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3359069824219,297.2372131347656,284.9029235839844,1.0,0.6558206081390381,0.391165167093277,0.391165167093277,1.0,1.0,-3.4278132915496826,1.0074853897094729,2.42032790184021,0.2339208573102951,0.8649312257766724,0.8649312257766724,0.0,208.1204071044922,216.0,61998.27734375,0.0,3513.6796875,1.0,278.857177734375,282.95562744140625,296.572998046875,300.6033020019531,293.1499938964844,293.1499938964844,279.1499938964844,38733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241308569908142,1.0,0.0,0.0,3.613991737365722,3.614015817642212,8.715003900761076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.951171875,0.0,1513.7249755859375,1895.4371337890625,0.0,3627.230712890625,0.8995558619499207,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.839591383934021,0.4355474412441253,0.3952751159667969,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9655569195747375,0.6533429622650146,0.6199588179588318,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8766070604324341,0.4988593459129333,0.3507419228553772,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8316683173179626,0.4226430654525757,0.4038119912147522,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6895217895507812,0.2363629937171936,1.0845670700073242,284.9014587402344,284.95001220703125,300.96795654296875,293.5472412109375,298.3359069824219,297.2372131347656,284.9029235839844,1.0,0.6558206081390381,0.391165167093277,0.391165167093277,1.0,1.0,-3.4278132915496826,1.0074853897094729,2.42032790184021,0.2339208573102951,0.8649312257766724,0.8649312257766724,0.0,208.1204071044922,216.0,61998.27734375,0.0,3513.6796875,1.0,278.857177734375,282.95562744140625,296.572998046875,300.6033020019531,293.1499938964844,293.1499938964844,279.1499938964844,38733.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241308569908142,1.0,0.0,0.0,3.613991737365722,3.614015817642212,8.715003900761076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.951171875,0.0,1513.7249755859375,1895.4371337890625,0.0,3627.230712890625,0.8995558619499207,1.0,0.0,3.0,1.0,0.0
17848740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370723128318787,0.435728520154953,0.3952589631080627,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630814790725708,0.6548507809638977,0.6211759448051453,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755892515182495,0.5021300315856934,0.3528872430324554,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8298066258430481,0.4237539172172546,0.4047496020793915,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875424385070801,0.2367497533559799,1.086153268814087,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313903808594,297.2414855957031,285.0038757324219,1.0,0.6582233905792236,0.390340507030487,0.390340507030487,1.0,1.0,-3.434864282608032,1.007471203804016,2.4273929595947266,0.2321397066116333,0.9580578207969666,0.9580578207969666,0.0,210.95591735839844,219.0,61313.01171875,0.0,3547.091552734375,1.0,279.1421203613281,283.07598876953125,296.4986267089844,300.41326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33486.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174044132232666,1.0,0.0,0.0,3.726255655288696,3.7262799739837646,9.264853702006804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4248046875,0.0,1600.470703125,1895.4371337890625,0.0,3565.185546875,0.9207148551940918,1.0,0.0,3.0,1.0,0.0
17848800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8370723128318787,0.435728520154953,0.3952589631080627,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9630814790725708,0.6548507809638977,0.6211759448051453,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8755892515182495,0.5021300315856934,0.3528872430324554,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8298066258430481,0.4237539172172546,0.4047496020793915,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6875424385070801,0.2367497533559799,1.086153268814087,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.3313903808594,297.2414855957031,285.0038757324219,1.0,0.6582233905792236,0.390340507030487,0.390340507030487,1.0,1.0,-3.434864282608032,1.007471203804016,2.4273929595947266,0.2321397066116333,0.9580578207969666,0.9580578207969666,0.0,210.95591735839844,219.0,61313.01171875,0.0,3547.091552734375,1.0,279.1421203613281,283.07598876953125,296.4986267089844,300.41326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33486.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174044132232666,1.0,0.0,0.0,3.726255655288696,3.7262799739837646,9.264853702006804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.4248046875,0.0,1600.470703125,1895.4371337890625,0.0,3565.185546875,0.9207148551940918,1.0,0.0,3.0,1.0,0.0
17848860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337519764900208,0.4347846508026123,0.3948090672492981,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596494436264038,0.655225932598114,0.6219611763954163,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737379312515259,0.5044524073600769,0.3547689020633697,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272684812545776,0.4241346716880798,0.4054448306560516,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849657297134399,0.2367310225963592,1.087284803390503,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3187866210937,297.23553466796875,284.9027099609375,1.0,0.6605647206306458,0.3895061314105987,0.3895061314105987,1.0,1.0,-3.43973708152771,1.0066677331924438,2.433069229125977,0.2302832603454589,0.8647064566612244,0.8647064566612244,0.0,214.3173217773437,222.0,61943.80859375,0.0,3578.47998046875,1.0,278.8571472167969,282.9528503417969,296.505859375,300.5327453613281,293.1499938964844,293.1499938964844,279.1499938964844,38735.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264410138130188,1.0,0.0,0.0,3.613300085067749,3.6133241653442383,8.711668897376512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.841796875,0.0,1512.9827880859375,1895.4371337890625,0.0,3648.47705078125,0.8994008302688599,1.0,0.0,3.0,1.0,0.0
17848920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8337519764900208,0.4347846508026123,0.3948090672492981,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9596494436264038,0.655225932598114,0.6219611763954163,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8737379312515259,0.5044524073600769,0.3547689020633697,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8272684812545776,0.4241346716880798,0.4054448306560516,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6849657297134399,0.2367310225963592,1.087284803390503,284.9012756347656,284.95001220703125,300.9296875,293.4790344238281,298.3187866210937,297.23553466796875,284.9027099609375,1.0,0.6605647206306458,0.3895061314105987,0.3895061314105987,1.0,1.0,-3.43973708152771,1.0066677331924438,2.433069229125977,0.2302832603454589,0.8647064566612244,0.8647064566612244,0.0,214.3173217773437,222.0,61943.80859375,0.0,3578.47998046875,1.0,278.8571472167969,282.9528503417969,296.505859375,300.5327453613281,293.1499938964844,293.1499938964844,279.1499938964844,38735.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264410138130188,1.0,0.0,0.0,3.613300085067749,3.6133241653442383,8.711668897376512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.841796875,0.0,1512.9827880859375,1895.4371337890625,0.0,3648.47705078125,0.8994008302688599,1.0,0.0,3.0,1.0,0.0
17848980,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8314040303230286,0.4349451661109924,0.3947744369506836,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572299718856812,0.6566361784934998,0.6230859160423279,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729051947593689,0.5077850818634033,0.3569549322128296,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.825532853603363,0.4252035021781921,0.4063411653041839,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6831213235855103,0.2371043860912323,1.0888043642044067,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125915527344,297.23992919921875,285.00299072265625,1.0,0.6628999710083008,0.3886717855930328,0.3886717855930328,1.0,1.0,-3.446573734283448,1.0065295696258545,2.4400441646575928,0.2284320294857025,0.957021176815033,0.957021176815033,0.0,217.0975036621093,225.0,61238.83984375,0.0,3611.283935546875,1.0,279.1421203613281,283.0729064941406,296.42584228515625,300.3370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33511.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200502038002014,1.0,0.0,0.0,3.724663257598877,3.724687576293945,9.25693711906206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.2509765625,0.0,1598.8343505859375,1895.4371337890625,0.0,3589.621826171875,0.9203708171844482,1.0,0.0,3.0,1.0,0.0
17849040,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8314040303230286,0.4349451661109924,0.3947744369506836,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9572299718856812,0.6566361784934998,0.6230859160423279,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8729051947593689,0.5077850818634033,0.3569549322128296,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.825532853603363,0.4252035021781921,0.4063411653041839,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6831213235855103,0.2371043860912323,1.0888043642044067,285.0038757324219,284.95001220703125,300.9056396484375,293.4398498535156,298.3125915527344,297.23992919921875,285.00299072265625,1.0,0.6628999710083008,0.3886717855930328,0.3886717855930328,1.0,1.0,-3.446573734283448,1.0065295696258545,2.4400441646575928,0.2284320294857025,0.957021176815033,0.957021176815033,0.0,217.0975036621093,225.0,61238.83984375,0.0,3611.283935546875,1.0,279.1421203613281,283.0729064941406,296.42584228515625,300.3370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33511.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200502038002014,1.0,0.0,0.0,3.724663257598877,3.724687576293945,9.25693711906206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.2509765625,0.0,1598.8343505859375,1895.4371337890625,0.0,3589.621826171875,0.9203708171844482,1.0,0.0,3.0,1.0,0.0
17849100,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8301823735237122,0.4345388412475586,0.3947430849075317,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.955956757068634,0.6568711996078491,0.6236562132835388,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8724384903907776,0.5090354084968567,0.3580503165721893,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8246399760246277,0.4254463911056518,0.4068167209625244,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6822007894515991,0.2371409982442855,1.0897423028945925,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3060913085937,297.2379150390625,284.8729858398437,1.0,0.6641160845756531,0.3882546126842499,0.3882546126842499,1.0,1.0,-3.450246334075928,1.006534457206726,2.443711996078491,0.227660059928894,0.867972195148468,0.867972195148468,0.0,218.5709381103516,225.0,62162.13671875,0.0,3628.825439453125,1.0,278.89599609375,282.92584228515625,296.4577941894531,300.5363464355469,293.1499938964844,293.1499938964844,278.8500061035156,37623.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267982244491576,1.0,0.0,0.0,3.692044734954834,3.692069530487061,9.095513178181136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.5908203125,0.0,1592.7396240234375,1895.4371337890625,0.0,3651.75927734375,0.9137096405029296,1.0,0.0,3.0,1.0,0.0
17849160,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8282510042190552,0.4339853525161743,0.3943082690238952,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9538257718086244,0.6569052338600159,0.6237752437591553,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8712353706359863,0.5101608037948608,0.3588737249374389,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8231123089790344,0.4255414605140686,0.4069953262805938,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6806796193122864,0.2370728254318237,1.089870810508728,284.9007263183594,284.95001220703125,300.8781433105469,293.3970947265625,298.2980651855469,297.23419189453125,284.9022827148437,1.0,0.6651861071586609,0.3878475129604339,0.3878475129604339,1.0,1.0,-3.4512288570404053,1.005659580230713,2.4455692768096924,0.2265644669532776,0.8634642362594604,0.8634642362594604,0.0,220.4297790527344,228.0,61841.19921875,0.0,3642.160400390625,1.0,278.8573303222656,282.95037841796875,296.4252624511719,300.4474182128906,293.1499938964844,293.1499938964844,279.1499938964844,38801.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293508529663086,1.0,0.0,0.0,3.609473466873169,3.609497785568237,8.6932271869955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8271484375,0.0,1509.2774658203125,1895.4371337890625,0.0,3675.189697265625,0.8985947370529175,1.0,0.0,3.0,1.0,0.0
17849220,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8260077834129333,0.4341227412223816,0.394254982471466,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9514173865318298,0.6582177877426147,0.6248052716255188,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705289363861084,0.5135517716407776,0.3610996305942535,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214462995529175,0.4265676736831665,0.4078518450260162,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789263486862183,0.2374306917190551,1.0913259983062744,285.0027160644531,284.95001220703125,300.8474426269531,293.3511962890625,298.2901611328125,297.2387390136719,285.0018310546875,1.0,0.6674744486808777,0.3870332837104797,0.3870332837104797,1.0,1.0,-3.457851886749268,1.0054868459701538,2.452365159988404,0.2247332334518432,0.9548139572143556,0.9548139572143556,0.0,223.19485473632807,231.0,61116.96484375,0.0,3674.576171875,1.0,279.14208984375,283.07000732421875,296.3378601074219,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33550.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230934977531432,1.0,0.0,0.0,3.719938278198242,3.719962596893311,9.233465902980242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.033203125,0.0,1593.6998291015625,1895.4371337890625,0.0,3617.67919921875,0.919333517551422,1.0,0.0,3.0,1.0,0.0
17849280,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8260077834129333,0.4341227412223816,0.394254982471466,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9514173865318298,0.6582177877426147,0.6248052716255188,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8705289363861084,0.5135517716407776,0.3610996305942535,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8214462995529175,0.4265676736831665,0.4078518450260162,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6789263486862183,0.2374306917190551,1.0913259983062744,285.0027160644531,284.95001220703125,300.8474426269531,293.3511962890625,298.2901611328125,297.2387390136719,285.0018310546875,1.0,0.6674744486808777,0.3870332837104797,0.3870332837104797,1.0,1.0,-3.457851886749268,1.0054868459701538,2.452365159988404,0.2247332334518432,0.9548139572143556,0.9548139572143556,0.0,223.19485473632807,231.0,61116.96484375,0.0,3674.576171875,1.0,279.14208984375,283.07000732421875,296.3378601074219,300.2426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33550.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230934977531432,1.0,0.0,0.0,3.719938278198242,3.719962596893311,9.233465902980242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.033203125,0.0,1593.6998291015625,1895.4371337890625,0.0,3617.67919921875,0.919333517551422,1.0,0.0,3.0,1.0,0.0
17849340,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8237102627754211,0.4333233833312988,0.3939517438411712,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9488787055015564,0.6583616137504578,0.6253886818885803,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8694445490837097,0.5154741406440735,0.3627190887928009,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8196943998336792,0.4268076717853546,0.4084104597568512,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6771753430366516,0.2373996078968048,1.0923138856887815,284.8882141113281,284.95001220703125,300.82080078125,293.3124389648437,298.2773132324219,297.23419189453125,284.8912353515625,1.0,0.6693063378334045,0.3863818943500519,0.3863818943500519,1.0,1.0,-3.4620068073272705,1.004944920539856,2.457062005996704,0.2233321666717529,0.8606464266777039,0.8606464266777039,0.0,225.78521728515625,231.0,61761.96484375,0.0,3700.01611328125,1.0,278.86505126953125,282.9389953613281,296.3492431640625,300.381103515625,293.1499938964844,293.1499938964844,278.8500061035156,39280.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319969415664672,1.0,0.0,0.0,3.620128154754639,3.620152473449707,8.744625574763631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.7236328125,0.0,1524.5289306640625,1895.4371337890625,0.0,3699.431640625,0.9008786678314208,1.0,0.0,3.0,1.0,0.0
17849400,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8229632377624512,0.4331459701061249,0.3937698900699615,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9480273127555848,0.6584001183509827,0.6254090070724487,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8689978122711182,0.5159774422645569,0.3630522489547729,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8190978169441223,0.4268633127212524,0.4084647297859192,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6765875816345215,0.2373816072940826,1.092313289642334,284.90087890625,284.95001220703125,300.8138427734375,293.302490234375,298.27410888671875,297.23321533203125,284.9022521972656,1.0,0.6697163581848145,0.3862190544605255,0.3862190544605255,1.0,1.0,-3.462277173995972,1.0045524835586548,2.457724571228028,0.2228594869375229,0.8617647886276245,0.8617647886276245,0.0,226.5218505859375,234.0,61693.921875,0.0,3705.035400390625,1.0,278.85723876953125,282.9486694335937,296.3309936523437,300.3443908691406,293.1499938964844,293.1499938964844,279.1499938964844,38823.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324739575386048,1.0,0.0,0.0,3.6024789810180664,3.602503061294556,8.659567356517073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.615234375,0.0,1501.7890625,1895.4371337890625,0.0,3703.796630859375,0.8970705270767212,1.0,0.0,3.0,1.0,0.0
17849460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207933902740479,0.4332603514194488,0.3937003016471863,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456372261047364,0.659627377986908,0.6263623237609863,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8683985471725464,0.5194231867790222,0.3653173148632049,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174792528152466,0.4278474450111389,0.4092835187911987,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749098300933838,0.237720713019371,1.0936894416809082,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26483154296875,297.2378845214844,285.000732421875,1.0,0.6719636917114258,0.3854371309280395,0.3854371309280395,1.0,1.0,-3.4686954021453857,1.0043829679489136,2.4643123149871826,0.2210847735404968,0.951838493347168,0.951838493347168,0.0,229.2803192138672,237.0,60950.68359375,0.0,3737.11767578125,1.0,279.1420288085937,283.0675964355469,296.23809814453125,300.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,33578.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262262582778932,1.0,0.0,0.0,3.712014675140381,3.712038993835449,9.194172889692708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1220703125,0.0,1584.8402099609375,1895.4371337890625,0.0,3646.50341796875,0.9175664782524108,1.0,0.0,3.0,1.0,0.0
17849520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8207933902740479,0.4332603514194488,0.3937003016471863,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9456372261047364,0.659627377986908,0.6263623237609863,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8683985471725464,0.5194231867790222,0.3653173148632049,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8174792528152466,0.4278474450111389,0.4092835187911987,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6749098300933838,0.237720713019371,1.0936894416809082,285.0016174316406,284.95001220703125,300.7776184082031,293.2513732910156,298.26483154296875,297.2378845214844,285.000732421875,1.0,0.6719636917114258,0.3854371309280395,0.3854371309280395,1.0,1.0,-3.4686954021453857,1.0043829679489136,2.4643123149871826,0.2210847735404968,0.951838493347168,0.951838493347168,0.0,229.2803192138672,237.0,60950.68359375,0.0,3737.11767578125,1.0,279.1420288085937,283.0675964355469,296.23809814453125,300.1328430175781,293.1499938964844,293.1499938964844,278.8500061035156,33578.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262262582778932,1.0,0.0,0.0,3.712014675140381,3.712038993835449,9.194172889692708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.1220703125,0.0,1584.8402099609375,1895.4371337890625,0.0,3646.50341796875,0.9175664782524108,1.0,0.0,3.0,1.0,0.0
17849580,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178207874298096,0.4322684109210968,0.3931980729103088,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422729015350342,0.6597275137901306,0.6268864274024963,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669901490211487,0.5218956470489502,0.3673019111156463,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151797652244568,0.4281022846698761,0.4098565578460693,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726648807525635,0.2376538962125778,1.0945942401885986,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.24761962890625,297.2325439453125,284.90252685546875,1.0,0.6741642355918884,0.3846552073955536,0.3846552073955536,1.0,1.0,-3.472895383834839,1.003451943397522,2.4694435596466064,0.2192715555429458,0.8595278859138489,0.8595278859138489,0.0,232.6055450439453,240.0,61502.4375,0.0,3767.1767578125,1.0,278.8572998046875,282.9476623535156,296.226806640625,300.228271484375,293.1499938964844,293.1499938964844,279.1499938964844,38855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356293678283693,1.0,0.0,0.0,3.592289924621582,3.592313766479492,8.610651889284782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.87890625,0.0,1490.936767578125,1895.4371337890625,0.0,3732.629638671875,0.8948415517807007,1.0,0.0,3.0,1.0,0.0
17849640,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8178207874298096,0.4322684109210968,0.3931980729103088,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9422729015350342,0.6597275137901306,0.6268864274024963,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8669901490211487,0.5218956470489502,0.3673019111156463,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8151797652244568,0.4281022846698761,0.4098565578460693,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6726648807525635,0.2376538962125778,1.0945942401885986,284.90118408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.24761962890625,297.2325439453125,284.90252685546875,1.0,0.6741642355918884,0.3846552073955536,0.3846552073955536,1.0,1.0,-3.472895383834839,1.003451943397522,2.4694435596466064,0.2192715555429458,0.8595278859138489,0.8595278859138489,0.0,232.6055450439453,240.0,61502.4375,0.0,3767.1767578125,1.0,278.8572998046875,282.9476623535156,296.226806640625,300.228271484375,293.1499938964844,293.1499938964844,279.1499938964844,38855.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356293678283693,1.0,0.0,0.0,3.592289924621582,3.592313766479492,8.610651889284782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.87890625,0.0,1490.936767578125,1895.4371337890625,0.0,3732.629638671875,0.8948415517807007,1.0,0.0,3.0,1.0,0.0
17849700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8164364099502563,0.4322516322135925,0.3929709792137146,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9406961798667908,0.6602181196212769,0.6271241903305054,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8664084076881409,0.5235819220542908,0.368319034576416,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8140976428985596,0.4285109937191009,0.4101125001907348,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6715948581695557,0.2377675920724868,1.0948700904846191,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2419128417969,297.2341613769531,285.01470947265625,1.0,0.6752046346664429,0.3842642307281494,0.3842642307281494,1.0,1.0,-3.474764347076416,1.0029135942459106,2.471850633621216,0.218207374215126,0.9374197721481324,0.9374197721481324,0.0,234.1620483398437,240.0,60638.9765625,0.0,3781.04296875,1.0,279.10028076171875,283.07568359375,296.1479797363281,299.9873352050781,293.1499938964844,293.1499938964844,279.1499938964844,34237.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930520474910736,1.0,0.0,0.0,3.640207767486572,3.6402313709259033,8.841901149025944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4736328125,0.0,1509.1473388671875,1895.4371337890625,0.0,3685.911376953125,0.9034308195114136,1.0,0.0,3.0,1.0,0.0
17849760,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8156810402870178,0.4323585033416748,0.3931043446063995,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9398886561393738,0.6608667373657227,0.6277546286582947,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8664698600769043,0.5253898501396179,0.3695971369743347,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8135790228843689,0.4290433824062347,0.4106328785419464,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6710452437400818,0.2379737645387649,1.0958802700042725,285.0007019042969,284.95001220703125,300.69842529296875,293.14337158203125,298.2372131347656,297.2373046875,284.9993896484375,1.0,0.6763707399368286,0.3838745951652527,0.3838745951652527,1.0,1.0,-3.4790589809417725,1.0031846761703491,2.475874423980713,0.2174615710973739,0.9484218955039978,0.9484218955039978,0.0,235.36866760253903,243.0,60751.52734375,0.0,3798.85498046875,1.0,279.1428527832031,283.0653686523437,296.1291809082031,300.0113830566406,293.1499938964844,293.1499938964844,278.8500061035156,33526.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293137192726136,1.0,0.0,0.0,3.703376293182373,3.7034003734588623,9.1514306177487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.80859375,0.0,1574.5863037109375,1895.4371337890625,0.0,3674.84912109375,0.9153521060943604,1.0,0.0,3.0,1.0,0.0
