time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127537369728088,0.4313514530658722,0.3925917446613312,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365745782852172,0.6608825325965881,0.6282039880752563,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651817440986633,0.5279029011726379,0.3716143071651459,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113166689872742,0.4292579293251037,0.41117063164711,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688973307609558,0.2378902584314346,1.0967161655426023,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.21905517578125,297.2320556640625,284.9029846191406,1.0,0.678532063961029,0.3830952942371368,0.3830952942371368,1.0,1.0,-3.483070611953736,1.002182126045227,2.480888605117798,0.2156285345554351,0.8569319248199463,0.8569319248199463,0.0,238.6866607666016,246.0,61277.7265625,0.0,3828.557373046875,1.0,278.8573913574219,282.9472045898437,296.1158142089844,300.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,38881.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387540817260742,1.0,0.0,0.0,3.579712390899658,3.5797362327575684,8.550461529921449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4404296875,0.0,1477.5135498046875,1895.4371337890625,0.0,3761.109619140625,0.8920766711235046,1.0,0.0,3.0,1.0,0.0
17849880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8127537369728088,0.4313514530658722,0.3925917446613312,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9365745782852172,0.6608825325965881,0.6282039880752563,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8651817440986633,0.5279029011726379,0.3716143071651459,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8113166689872742,0.4292579293251037,0.41117063164711,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6688973307609558,0.2378902584314346,1.0967161655426023,284.90167236328125,284.95001220703125,300.656005859375,293.0872497558594,298.21905517578125,297.2320556640625,284.9029846191406,1.0,0.678532063961029,0.3830952942371368,0.3830952942371368,1.0,1.0,-3.483070611953736,1.002182126045227,2.480888605117798,0.2156285345554351,0.8569319248199463,0.8569319248199463,0.0,238.6866607666016,246.0,61277.7265625,0.0,3828.557373046875,1.0,278.8573913574219,282.9472045898437,296.1158142089844,300.1027526855469,293.1499938964844,293.1499938964844,279.1499938964844,38881.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387540817260742,1.0,0.0,0.0,3.579712390899658,3.5797362327575684,8.550461529921449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4404296875,0.0,1477.5135498046875,1895.4371337890625,0.0,3761.109619140625,0.8920766711235046,1.0,0.0,3.0,1.0,0.0
17849940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106374740600586,0.4314152300357818,0.3924869000911712,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342299699783324,0.6619297862052917,0.6289983987808228,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647512793540955,0.5314366221427917,0.3739441931247711,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097378015518188,0.4301558434963226,0.4119137823581695,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673495769500732,0.2381920516490936,1.0979399681091309,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077941894531,297.23681640625,284.9986267089844,1.0,0.6807016134262085,0.382315993309021,0.382315993309021,1.0,1.0,-3.4890594482421875,1.0018417835235596,2.487217664718628,0.2137961089611053,0.9443760514259338,0.9443760514259338,0.0,241.4428100585937,249.0,60520.95703125,0.0,3859.944580078125,1.0,279.141845703125,283.0638427734375,296.0165405273437,299.883544921875,293.1499938964844,293.1499938964844,278.8500061035156,33611.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324324727058412,1.0,0.0,0.0,3.689144372940064,3.6891682147979736,9.081227858587226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5625,0.0,1559.091796875,1895.4371337890625,0.0,3703.4169921875,0.9124396443367004,1.0,0.0,3.0,1.0,0.0
17850000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8106374740600586,0.4314152300357818,0.3924869000911712,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9342299699783324,0.6619297862052917,0.6289983987808228,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8647512793540955,0.5314366221427917,0.3739441931247711,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8097378015518188,0.4301558434963226,0.4119137823581695,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6673495769500732,0.2381920516490936,1.0979399681091309,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,298.2077941894531,297.23681640625,284.9986267089844,1.0,0.6807016134262085,0.382315993309021,0.382315993309021,1.0,1.0,-3.4890594482421875,1.0018417835235596,2.487217664718628,0.2137961089611053,0.9443760514259338,0.9443760514259338,0.0,241.4428100585937,249.0,60520.95703125,0.0,3859.944580078125,1.0,279.141845703125,283.0638427734375,296.0165405273437,299.883544921875,293.1499938964844,293.1499938964844,278.8500061035156,33611.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324324727058412,1.0,0.0,0.0,3.689144372940064,3.6891682147979736,9.081227858587226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.5625,0.0,1559.091796875,1895.4371337890625,0.0,3703.4169921875,0.9124396443367004,1.0,0.0,3.0,1.0,0.0
17850060,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076896071434021,0.4303943812847137,0.3919496834278106,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309486150741576,0.6618590354919434,0.6293556094169617,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635454177856445,0.5339842438697815,0.3759788572788238,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074696063995361,0.4303304553031921,0.4124070107936859,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6652747988700867,0.2380922734737396,1.0986868143081665,284.9023742675781,284.95001220703125,300.56695556640625,292.9725952148437,298.18896484375,297.2316589355469,284.9035949707031,1.0,0.6828210353851318,0.3815314173698425,0.3815314173698425,1.0,1.0,-3.492790937423706,1.0007150173187256,2.4920756816864014,0.2119058668613433,0.8541592359542847,0.8541592359542847,0.0,244.76870727539065,252.0,61030.515625,0.0,3889.137939453125,1.0,278.85748291015625,282.9471740722656,296.0009460449219,299.97137451171875,293.1499938964844,293.1499938964844,279.1499938964844,38893.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417931437492372,1.0,0.0,0.0,3.565471649169922,3.565495252609253,8.482566045131534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.1875,0.0,1462.2913818359375,1895.4371337890625,0.0,3788.73681640625,0.8889411091804504,1.0,0.0,3.0,1.0,0.0
17850120,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8076896071434021,0.4303943812847137,0.3919496834278106,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9309486150741576,0.6618590354919434,0.6293556094169617,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8635454177856445,0.5339842438697815,0.3759788572788238,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8074696063995361,0.4303304553031921,0.4124070107936859,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6652747988700867,0.2380922734737396,1.0986868143081665,284.9023742675781,284.95001220703125,300.56695556640625,292.9725952148437,298.18896484375,297.2316589355469,284.9035949707031,1.0,0.6828210353851318,0.3815314173698425,0.3815314173698425,1.0,1.0,-3.492790937423706,1.0007150173187256,2.4920756816864014,0.2119058668613433,0.8541592359542847,0.8541592359542847,0.0,244.76870727539065,252.0,61030.515625,0.0,3889.137939453125,1.0,278.85748291015625,282.9471740722656,296.0009460449219,299.97137451171875,293.1499938964844,293.1499938964844,279.1499938964844,38893.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417931437492372,1.0,0.0,0.0,3.565471649169922,3.565495252609253,8.482566045131534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.1875,0.0,1462.2913818359375,1895.4371337890625,0.0,3788.73681640625,0.8889411091804504,1.0,0.0,3.0,1.0,0.0
17850180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055567145347595,0.4304336905479431,0.3918285965919494,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286405444145204,0.6628122329711914,0.6300675272941589,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631846308708191,0.5375508069992065,0.3783341348171234,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058890700340271,0.4311860203742981,0.4131134152412414,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637879014015198,0.2383766323328018,1.099840760231018,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771545410156,297.23638916015625,284.9976501464844,1.0,0.6849520206451416,0.3807468712329864,0.3807468712329864,1.0,1.0,-3.498563289642334,1.0002686977386477,2.4982945919036865,0.2100250571966171,0.9402275681495668,0.9402275681495668,0.0,247.52346801757807,255.0,60274.953125,0.0,3920.15087890625,1.0,279.1417541503906,283.0625,295.9006652832031,299.7510986328125,293.1499938964844,293.1499938964844,278.8500061035156,33617.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353760480880736,1.0,0.0,0.0,3.675264835357666,3.675288677215576,9.013024282467086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.748046875,0.0,1543.505859375,1895.4371337890625,0.0,3730.3173828125,0.9093204140663148,1.0,0.0,3.0,1.0,0.0
17850240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8055567145347595,0.4304336905479431,0.3918285965919494,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9286405444145204,0.6628122329711914,0.6300675272941589,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8631846308708191,0.5375508069992065,0.3783341348171234,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8058890700340271,0.4311860203742981,0.4131134152412414,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6637879014015198,0.2383766323328018,1.099840760231018,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,298.1771545410156,297.23638916015625,284.9976501464844,1.0,0.6849520206451416,0.3807468712329864,0.3807468712329864,1.0,1.0,-3.498563289642334,1.0002686977386477,2.4982945919036865,0.2100250571966171,0.9402275681495668,0.9402275681495668,0.0,247.52346801757807,255.0,60274.953125,0.0,3920.15087890625,1.0,279.1417541503906,283.0625,295.9006652832031,299.7510986328125,293.1499938964844,293.1499938964844,278.8500061035156,33617.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353760480880736,1.0,0.0,0.0,3.675264835357666,3.675288677215576,9.013024282467086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.748046875,0.0,1543.505859375,1895.4371337890625,0.0,3730.3173828125,0.9093204140663148,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8044025301933289,0.4299721121788025,0.3917403519153595,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9274063110351562,0.662814736366272,0.6304181218147278,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8629263043403625,0.5388858914375305,0.3794958293437958,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.805043637752533,0.4313163161277771,0.4134837090969085,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6630297303199768,0.2383656650781631,1.1005698442459106,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.1680908203125,297.2345275878906,284.8732604980469,1.0,0.6860619783401489,0.3803545832633972,0.3803545832633972,1.0,1.0,-3.501605749130249,1.0000866651535034,2.501518964767456,0.2092277407646179,0.8528784513473511,0.8528784513473511,0.0,249.00363159179688,255.0,61104.63671875,0.0,3936.6904296875,1.0,278.897705078125,282.921630859375,295.9248352050781,299.9355163574219,293.1499938964844,293.1499938964844,278.8500061035156,38091.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942132830619812,1.0,0.0,0.0,3.6332907676696777,3.633315086364746,8.808331131149316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.931640625,0.0,1530.2327880859375,1895.4371337890625,0.0,3791.820068359375,0.900766909122467,1.0,0.0,3.0,1.0,0.0
17850360,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8026025295257568,0.4294013679027557,0.3912762701511383,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9254260063171388,0.66265469789505,0.6303393840789795,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8620650768280029,0.5401256680488586,0.3803867101669311,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8036254048347473,0.4313230812549591,0.4135686755180359,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.661794126033783,0.2382623106241226,1.1005157232284546,284.9029541015625,284.95001220703125,300.47412109375,292.85723876953125,298.1580505371094,297.2312927246094,284.9042358398437,1.0,0.6870311498641968,0.379974365234375,0.379974365234375,1.0,1.0,-3.502063274383545,0.9990838766098022,2.502979516983032,0.2081352472305297,0.8511057496070862,0.8511057496070862,0.0,250.8477478027344,258.0,60766.8671875,0.0,3948.884033203125,1.0,278.8578491210937,282.9474792480469,295.88525390625,299.8381042480469,293.1499938964844,293.1499938964844,279.1499938964844,38920.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944657564163208,1.0,0.0,0.0,3.5501062870025635,3.5501298904418945,8.409612632931385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3740234375,0.0,1446.098876953125,1895.4371337890625,0.0,3814.7080078125,0.8855292797088623,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8005057573318481,0.4294162690639496,0.3911389112472534,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.923163652420044,0.6635116338729858,0.63096684217453,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8617621660232544,0.5437149405479431,0.3827605545520782,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.802068829536438,0.4321374297142029,0.4142395853996277,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603643894195557,0.2385301291942596,1.1016052961349487,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1460266113281,297.2359619140625,284.996826171875,1.0,0.689124345779419,0.3792138993740082,0.3792138993740082,1.0,1.0,-3.5076169967651367,0.9986207485198976,2.50899624824524,0.2062964290380478,0.9360687732696532,0.9360687732696532,0.0,253.6027069091797,261.0,60022.03515625,0.0,3979.510009765625,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.61846923828125,293.1499938964844,293.1499938964844,278.8500061035156,33616.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381320476531982,1.0,0.0,0.0,3.660621404647827,3.660645008087158,8.941346436586173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4033203125,0.0,1527.1318359375,1895.4371337890625,0.0,3755.446533203125,0.906029462814331,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8005057573318481,0.4294162690639496,0.3911389112472534,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.923163652420044,0.6635116338729858,0.63096684217453,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8617621660232544,0.5437149405479431,0.3827605545520782,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.802068829536438,0.4321374297142029,0.4142395853996277,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6603643894195557,0.2385301291942596,1.1016052961349487,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.1460266113281,297.2359619140625,284.996826171875,1.0,0.689124345779419,0.3792138993740082,0.3792138993740082,1.0,1.0,-3.5076169967651367,0.9986207485198976,2.50899624824524,0.2062964290380478,0.9360687732696532,0.9360687732696532,0.0,253.6027069091797,261.0,60022.03515625,0.0,3979.510009765625,1.0,279.1416320800781,283.0615234375,295.7854919433594,299.61846923828125,293.1499938964844,293.1499938964844,278.8500061035156,33616.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381320476531982,1.0,0.0,0.0,3.660621404647827,3.660645008087158,8.941346436586173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.4033203125,0.0,1527.1318359375,1895.4371337890625,0.0,3755.446533203125,0.906029462814331,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7980262637138367,0.4284765422344208,0.3906758427619934,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9204707145690918,0.6632829308509827,0.6311760544776917,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8608908653259277,0.5459737777709961,0.384601891040802,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8001762628555298,0.4322207272052765,0.4146405160427093,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6587205529212952,0.2384181320667266,1.1022398471832275,284.8995056152344,284.95001220703125,300.38543701171875,292.7507629394531,298.1291198730469,297.2312927246094,284.9010925292969,1.0,0.690939724445343,0.3785446882247925,0.3785446882247925,1.0,1.0,-3.510781764984131,0.997627019882202,2.5131547451019287,0.2046895772218704,0.8492076396942139,0.8492076396942139,0.0,256.50177001953125,261.0,60553.8125,0.0,4004.960693359375,1.0,278.8625183105469,282.9447631835937,295.7829895019531,299.727294921875,293.1499938964844,293.1499938964844,278.8500061035156,39112.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470983743667604,1.0,0.0,0.0,3.544257640838623,3.544281244277954,8.381927045775228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.953125,0.0,1441.2891845703125,1895.4371337890625,0.0,3836.784423828125,0.8844410181045532,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7976171970367432,0.428372710943222,0.3905664086341858,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.920021653175354,0.6632652878761292,0.631146252155304,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8607068657875061,0.5463064312934875,0.384819746017456,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7998525500297546,0.4322380423545837,0.4146546423435211,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.658440351486206,0.2384016960859298,1.102203607559204,284.90435791015625,284.95001220703125,300.3797912597656,292.7441101074219,298.126953125,297.2308654785156,284.905029296875,1.0,0.691162645816803,0.3784534335136413,0.3784534335136413,1.0,1.0,-3.510848999023437,0.9973722100257874,2.513476610183716,0.2044088095426559,0.8485868573188782,0.8485868573188782,0.0,256.9324951171875,264.0,60517.6015625,0.0,4007.7177734375,1.0,278.8582763671875,282.94805908203125,295.7712097167969,299.70587158203125,293.1499938964844,293.1499938964844,279.1499938964844,38780.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473060369491576,1.0,0.0,0.0,3.536161422729492,3.536184787750244,8.343676540789602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9814453125,0.0,1430.3258056640625,1895.4371337890625,0.0,3838.660400390625,0.8823515772819519,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955848574638367,0.4283651113510132,0.3904191851615906,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.917828381061554,0.6640251874923706,0.6316931247711182,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604605197906494,0.5499080419540405,0.3872086703777313,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983413338661194,0.4330131709575653,0.415294736623764,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570707559585571,0.2386537790298462,1.1032383441925049,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150817871094,297.2354431152344,284.9961853027344,1.0,0.6932187676429749,0.3777274191379547,0.3777274191379547,1.0,1.0,-3.516209125518799,0.9969304800033568,2.5192787647247314,0.2026456892490387,0.9320695996284484,0.9320695996284484,0.0,259.681884765625,267.0,59771.1484375,0.0,4037.97216796875,1.0,279.1415405273437,283.0609130859375,295.6737976074219,299.489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33607.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406429529190063,1.0,0.0,0.0,3.6457772254943848,3.645800828933716,8.868977943166101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.3974609375,0.0,1510.59423828125,1895.4371337890625,0.0,3778.28955078125,0.902681052684784,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7955848574638367,0.4283651113510132,0.3904191851615906,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.917828381061554,0.6640251874923706,0.6316931247711182,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8604605197906494,0.5499080419540405,0.3872086703777313,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7983413338661194,0.4330131709575653,0.415294736623764,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6570707559585571,0.2386537790298462,1.1032383441925049,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.1150817871094,297.2354431152344,284.9961853027344,1.0,0.6932187676429749,0.3777274191379547,0.3777274191379547,1.0,1.0,-3.516209125518799,0.9969304800033568,2.5192787647247314,0.2026456892490387,0.9320695996284484,0.9320695996284484,0.0,259.681884765625,267.0,59771.1484375,0.0,4037.97216796875,1.0,279.1415405273437,283.0609130859375,295.6737976074219,299.489013671875,293.1499938964844,293.1499938964844,278.8500061035156,33607.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406429529190063,1.0,0.0,0.0,3.6457772254943848,3.645800828933716,8.868977943166101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.3974609375,0.0,1510.59423828125,1895.4371337890625,0.0,3778.28955078125,0.902681052684784,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927730083465576,0.4273127019405365,0.3898340165615082,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147922396659852,0.6636910438537598,0.6317861080169678,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594684600830078,0.552505373954773,0.3892711699008941,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961808443069458,0.4330806732177734,0.415675938129425,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.655220091342926,0.2385125607252121,1.103773832321167,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2303466796875,284.9058837890625,1.0,0.6952179074287415,0.377001404762268,0.377001404762268,1.0,1.0,-3.519209384918213,0.9956977963447572,2.5235116481781006,0.2008332461118698,0.8459300398826599,0.8459300398826599,0.0,263.01092529296875,270.0,60263.99609375,0.0,4065.69482421875,1.0,278.8583984375,282.9488830566406,295.6626892089844,299.57916259765625,293.1499938964844,293.1499938964844,279.1499938964844,38759.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497029185295104,1.0,0.0,0.0,3.520836353302002,3.520859479904175,8.271513252111617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.880859375,0.0,1414.073974609375,1895.4371337890625,0.0,3860.285400390625,0.8789470195770264,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7927730083465576,0.4273127019405365,0.3898340165615082,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9147922396659852,0.6636910438537598,0.6317861080169678,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8594684600830078,0.552505373954773,0.3892711699008941,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7961808443069458,0.4330806732177734,0.415675938129425,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.655220091342926,0.2385125607252121,1.103773832321167,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.09637451171875,297.2303466796875,284.9058837890625,1.0,0.6952179074287415,0.377001404762268,0.377001404762268,1.0,1.0,-3.519209384918213,0.9956977963447572,2.5235116481781006,0.2008332461118698,0.8459300398826599,0.8459300398826599,0.0,263.01092529296875,270.0,60263.99609375,0.0,4065.69482421875,1.0,278.8583984375,282.9488830566406,295.6626892089844,299.57916259765625,293.1499938964844,293.1499938964844,279.1499938964844,38759.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497029185295104,1.0,0.0,0.0,3.520836353302002,3.520859479904175,8.271513252111617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.880859375,0.0,1414.073974609375,1895.4371337890625,0.0,3860.285400390625,0.8789470195770264,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7915027737617493,0.4272489547729492,0.3895868062973022,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9134196639060974,0.6639569401741028,0.6318323016166687,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8591033816337585,0.5542599558830261,0.3903415501117706,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7951950430870056,0.4333958327770233,0.4158539175987243,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.654355525970459,0.2385885268449783,1.1039079427719116,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0901184082031,297.2319641113281,285.0126037597656,1.0,0.6961669325828552,0.3766383826732635,0.3766383826732635,1.0,1.0,-3.5206239223480225,0.9950578808784484,2.5255661010742188,0.1997934132814407,0.920293927192688,0.920293927192688,0.0,264.5490417480469,270.0,59423.37890625,0.0,4078.604248046875,1.0,279.0986328125,283.07177734375,295.5848999023437,299.3414611816406,293.1499938964844,293.1499938964844,279.1499938964844,34139.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443554282188416,1.0,0.0,0.0,3.569786310195923,3.5698091983795166,8.503108688273642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.1435546875,0.0,1432.1295166015625,1895.4371337890625,0.0,3811.97216796875,0.8876477479934692,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7907870411872864,0.427286684513092,0.3896681070327759,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.912663996219635,0.6643559336662292,0.6322418451309204,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.859251856803894,0.556109607219696,0.3916593492031097,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7946988940238953,0.4338205754756927,0.4162810146808624,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6538949012756348,0.2387492507696151,1.1047379970550537,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0848999023437,297.2348327636719,284.9951171875,1.0,0.6972351670265198,0.3762785792350769,0.3762785792350769,1.0,1.0,-3.524309635162353,0.995168387889862,2.529141426086426,0.1990477442741394,0.9283625483512878,0.9283625483512878,0.0,265.765869140625,273.0,59536.30859375,0.0,4095.460205078125,1.0,279.14227294921875,283.06005859375,295.5678405761719,299.36602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33512.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428122639656068,1.0,0.0,0.0,3.633531808853149,3.633555173873901,8.809499263406906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.84765625,0.0,1496.3988037109375,1895.4371337890625,0.0,3797.984619140625,0.8996092677116394,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880647778511047,0.426228404045105,0.3890799880027771,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097718000411988,0.6639366745948792,0.6322577595710754,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583238124847412,0.5587016940116882,0.3937227427959442,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.792604386806488,0.4338598847389221,0.4166371822357178,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521212458610535,0.2385956645011901,1.1052229404449463,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667724609375,297.229736328125,284.90673828125,1.0,0.6991974711418152,0.3755589723587036,0.3755589723587036,1.0,1.0,-3.5271239280700684,0.9938823580741882,2.5332417488098145,0.1972340494394302,0.8435049057006836,0.8435049057006836,0.0,269.0868225097656,276.0,60026.46875,0.0,4122.7587890625,1.0,278.8585510253906,282.9497985839844,295.5621032714844,299.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,38732.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517695903778076,1.0,0.0,0.0,3.506362199783325,3.506385564804077,8.203645620596944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1591796875,0.0,1398.798095703125,1895.4371337890625,0.0,3878.889892578125,0.8757300972938538,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7880647778511047,0.426228404045105,0.3890799880027771,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9097718000411988,0.6639366745948792,0.6322577595710754,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8583238124847412,0.5587016940116882,0.3937227427959442,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.792604386806488,0.4338598847389221,0.4166371822357178,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6521212458610535,0.2385956645011901,1.1052229404449463,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0667724609375,297.229736328125,284.90673828125,1.0,0.6991974711418152,0.3755589723587036,0.3755589723587036,1.0,1.0,-3.5271239280700684,0.9938823580741882,2.5332417488098145,0.1972340494394302,0.8435049057006836,0.8435049057006836,0.0,269.0868225097656,276.0,60026.46875,0.0,4122.7587890625,1.0,278.8585510253906,282.9497985839844,295.5621032714844,299.46112060546875,293.1499938964844,293.1499938964844,279.1499938964844,38732.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517695903778076,1.0,0.0,0.0,3.506362199783325,3.506385564804077,8.203645620596944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.1591796875,0.0,1398.798095703125,1895.4371337890625,0.0,3878.889892578125,0.8757300972938538,1.0,0.0,3.0,1.0,0.0
17851140,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861473560333252,0.4261863827705383,0.3889110386371612,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077517986297609,0.6645101308822632,0.6326392889022827,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581481575965881,0.5622967481613159,0.3961122334003448,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911710739135742,0.434570163488388,0.417221188545227,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6508519053459167,0.2388178259134292,1.1061409711837769,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.05596923828125,297.2341003417969,284.9951171875,1.0,0.7011803388595581,0.3748393654823303,0.3748393654823303,1.0,1.0,-3.532052516937256,0.9932928681373596,2.538759469985962,0.1954395920038223,0.9250284433364868,0.9250284433364868,0.0,271.83502197265625,279.0,59313.1171875,0.0,4152.17578125,1.0,279.14129638671875,283.06011962890625,295.4729309082031,299.25439453125,293.1499938964844,293.1499938964844,278.8500061035156,33580.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944716453552246,1.0,0.0,0.0,3.618442058563232,3.618465423583984,8.736481049709255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.19921875,0.0,1480.3924560546875,1895.4371337890625,0.0,3815.241455078125,0.8964618444442749,1.0,0.0,3.0,1.0,0.0
17851200,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7861473560333252,0.4261863827705383,0.3889110386371612,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9077517986297609,0.6645101308822632,0.6326392889022827,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8581481575965881,0.5622967481613159,0.3961122334003448,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7911710739135742,0.434570163488388,0.417221188545227,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6508519053459167,0.2388178259134292,1.1061409711837769,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,298.05596923828125,297.2341003417969,284.9951171875,1.0,0.7011803388595581,0.3748393654823303,0.3748393654823303,1.0,1.0,-3.532052516937256,0.9932928681373596,2.538759469985962,0.1954395920038223,0.9250284433364868,0.9250284433364868,0.0,271.83502197265625,279.0,59313.1171875,0.0,4152.17578125,1.0,279.14129638671875,283.06011962890625,295.4729309082031,299.25439453125,293.1499938964844,293.1499938964844,278.8500061035156,33580.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944716453552246,1.0,0.0,0.0,3.618442058563232,3.618465423583984,8.736481049709255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.19921875,0.0,1480.3924560546875,1895.4371337890625,0.0,3815.241455078125,0.8964618444442749,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7834954261779785,0.4251278042793274,0.388310968875885,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.90501070022583,0.6640117764472961,0.6325694918632507,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572561740875244,0.5648757815361023,0.3981603980064392,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891260385513306,0.4345874786376953,0.4175492227077484,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491371989250183,0.2386522442102432,1.1065561771392822,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.2290344238281,284.9075622558594,1.0,0.7031048536300659,0.374118447303772,0.374118447303772,1.0,1.0,-3.5346128940582275,0.9919089078903198,2.5427041053771973,0.1935898959636688,0.8414047956466675,0.8414047956466675,0.0,275.1606140136719,282.0,59814.8046875,0.0,4178.93896484375,1.0,278.858642578125,282.95068359375,295.472412109375,299.3551940917969,293.1499938964844,293.1499938964844,279.1499938964844,38698.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534581899642944,1.0,0.0,0.0,3.4934000968933105,3.4934229850769043,8.143102832036675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.431640625,0.0,1385.14453125,1895.4371337890625,0.0,3894.06201171875,0.872837483882904,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7834954261779785,0.4251278042793274,0.388310968875885,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.90501070022583,0.6640117764472961,0.6325694918632507,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8572561740875244,0.5648757815361023,0.3981603980064392,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7891260385513306,0.4345874786376953,0.4175492227077484,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6491371989250183,0.2386522442102432,1.1065561771392822,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03875732421875,297.2290344238281,284.9075622558594,1.0,0.7031048536300659,0.374118447303772,0.374118447303772,1.0,1.0,-3.5346128940582275,0.9919089078903198,2.5427041053771973,0.1935898959636688,0.8414047956466675,0.8414047956466675,0.0,275.1606140136719,282.0,59814.8046875,0.0,4178.93896484375,1.0,278.858642578125,282.95068359375,295.472412109375,299.3551940917969,293.1499938964844,293.1499938964844,279.1499938964844,38698.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534581899642944,1.0,0.0,0.0,3.4934000968933105,3.4934229850769043,8.143102832036675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.431640625,0.0,1385.14453125,1895.4371337890625,0.0,3894.06201171875,0.872837483882904,1.0,0.0,3.0,1.0,0.0
17851380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816402912139893,0.4250768721103668,0.3881377279758453,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.903113603591919,0.6645012497901917,0.632875919342041,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8571071028709412,0.568455159664154,0.4005410373210907,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877360582351685,0.435275137424469,0.4181137084960937,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479151844978333,0.2388609051704406,1.1074199676513672,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2333068847656,284.99493408203125,1.0,0.7050535082817078,0.373397558927536,0.373397558927536,1.0,1.0,-3.539346694946289,0.991238296031952,2.5481083393096924,0.1917677223682403,0.9222891926765442,0.9222891926765442,0.0,277.9064025878906,285.0,59122.25,0.0,4207.96240234375,1.0,279.1412048339844,283.0601501464844,295.3894958496094,299.1559753417969,293.1499938964844,293.1499938964844,278.8500061035156,33556.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946158230304718,1.0,0.0,0.0,3.6066677570343018,3.6066908836364746,8.679716643200663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0439453125,0.0,1467.422119140625,1895.4371337890625,0.0,3828.287109375,0.8938016295433044,1.0,0.0,3.0,1.0,0.0
17851440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7816402912139893,0.4250768721103668,0.3881377279758453,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.903113603591919,0.6645012497901917,0.632875919342041,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8571071028709412,0.568455159664154,0.4005410373210907,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7877360582351685,0.435275137424469,0.4181137084960937,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6479151844978333,0.2388609051704406,1.1074199676513672,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,298.0289611816406,297.2333068847656,284.99493408203125,1.0,0.7050535082817078,0.373397558927536,0.373397558927536,1.0,1.0,-3.539346694946289,0.991238296031952,2.5481083393096924,0.1917677223682403,0.9222891926765442,0.9222891926765442,0.0,277.9064025878906,285.0,59122.25,0.0,4207.96240234375,1.0,279.1412048339844,283.0601501464844,295.3894958496094,299.1559753417969,293.1499938964844,293.1499938964844,278.8500061035156,33556.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946158230304718,1.0,0.0,0.0,3.6066677570343018,3.6066908836364746,8.679716643200663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0439453125,0.0,1467.422119140625,1895.4371337890625,0.0,3828.287109375,0.8938016295433044,1.0,0.0,3.0,1.0,0.0
17851500,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7806253433227539,0.4245885610580444,0.388012021780014,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9020969271659852,0.6642802953720093,0.6330077052116394,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569355010986328,0.5697702169418335,0.4016933143138885,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7869834899902344,0.4353263080120086,0.4184045791625976,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6472805738449097,0.2388135492801666,1.1079777479171753,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.021240234375,297.23126220703125,284.8766784667969,1.0,0.7060661315917969,0.3730370998382568,0.3730370998382568,1.0,1.0,-3.541767835617065,0.9909114837646484,2.550856351852417,0.1909855306148529,0.8384801745414734,0.8384801745414734,0.0,279.3963623046875,285.0,59921.05859375,0.0,4223.33935546875,1.0,278.8993225097656,282.925537109375,295.4248962402344,299.3487854003906,293.1499938964844,293.1499938964844,278.8500061035156,38248.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525514841079712,1.0,0.0,0.0,3.5600268840789795,3.5600504875183105,8.456679552182322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.66015625,0.0,1451.7647705078125,1895.4371337890625,0.0,3885.918701171875,0.8845322132110596,1.0,0.0,3.0,1.0,0.0
17851560,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7790796160697937,0.424020767211914,0.3875412046909332,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9005396962165833,0.6639289259910583,0.6327382326126099,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.856261670589447,0.5710107088088989,0.4025767147541046,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.785758376121521,0.435276061296463,0.4184272289276123,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.646268904209137,0.2386845201253891,1.1077896356582642,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0129699707031,297.22821044921875,284.9085998535156,1.0,0.7069449424743652,0.3726896941661834,0.3726896941661834,1.0,1.0,-3.5417425632476807,0.9898274540901184,2.551915168762207,0.1899377554655075,0.8395664691925049,0.8395664691925049,0.0,281.2244567871094,288.0,59622.984375,0.0,4234.3369140625,1.0,278.85845947265625,282.95184326171875,295.3968811035156,299.26513671875,293.1499938964844,293.1499938964844,279.1499938964844,38791.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547159671783448,1.0,0.0,0.0,3.48051381111145,3.480536937713623,8.083139277914597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.3056640625,0.0,1372.5701904296875,1895.4371337890625,0.0,3905.345947265625,0.8700675964355469,1.0,0.0,3.0,1.0,0.0
17851620,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772765755653381,0.4239625632762909,0.3873599469661712,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986903429031372,0.6643375754356384,0.632967472076416,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561220765113831,0.5745633840560913,0.4049367010593414,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7844035625457764,0.435944527387619,0.4189724922180176,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450842022895813,0.2388793230056762,1.1085916757583618,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.2323608398437,284.9950256347656,1.0,0.7088599801063538,0.3719948828220367,0.3719948828220367,1.0,1.0,-3.5462517738342285,0.989151418209076,2.557100296020508,0.1881690025329589,0.9200950264930724,0.9200950264930724,0.0,283.9757385253906,291.0,58970.52734375,0.0,4262.92333984375,1.0,279.14111328125,283.0603942871094,295.3215026855469,299.0753479003906,293.1499938964844,293.1499938964844,278.8500061035156,33532.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471798539161682,1.0,0.0,0.0,3.5963940620422363,3.596417188644409,8.630339038973034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.16015625,0.0,1456.154296875,1895.4371337890625,0.0,3837.52099609375,0.8915097713470459,1.0,0.0,3.0,1.0,0.0
