time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7772765755653381,0.4239625632762909,0.3873599469661712,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8986903429031372,0.6643375754356384,0.632967472076416,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8561220765113831,0.5745633840560913,0.4049367010593414,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7844035625457764,0.435944527387619,0.4189724922180176,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6450842022895813,0.2388793230056762,1.1085916757583618,284.99578857421875,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.2323608398437,284.9950256347656,1.0,0.7088599801063538,0.3719948828220367,0.3719948828220367,1.0,1.0,-3.5462517738342285,0.989151418209076,2.557100296020508,0.1881690025329589,0.9200950264930724,0.9200950264930724,0.0,283.9757385253906,291.0,58970.52734375,0.0,4262.92333984375,1.0,279.14111328125,283.0603942871094,295.3215026855469,299.0753479003906,293.1499938964844,293.1499938964844,278.8500061035156,33532.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471798539161682,1.0,0.0,0.0,3.5963940620422363,3.596417188644409,8.630339038973034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.16015625,0.0,1456.154296875,1895.4371337890625,0.0,3837.52099609375,0.8915097713470459,1.0,0.0,3.0,1.0,0.0
17851740,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7749134302139282,0.4229469001293182,0.3868001401424408,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.896278977394104,0.6637154221534729,0.6327844858169556,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8553541898727417,0.5769701600074768,0.4068768918514251,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7825774550437927,0.4359318315982818,0.4192710220813751,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6435723304748535,0.2387001067399978,1.108931064605713,284.9075622558594,284.95001220703125,299.9649353027344,292.31549072265625,297.9905090332031,297.22735595703125,284.9084167480469,1.0,0.7106515169143677,0.3713278472423553,0.3713278472423553,1.0,1.0,-3.5484681129455566,0.9878012537956238,2.560666799545288,0.1864503026008606,0.8388940095901489,0.8388940095901489,0.0,287.1513671875,291.0,59521.484375,0.0,4288.04248046875,1.0,278.8595886230469,282.9542541503906,295.3403015136719,299.2000732421875,293.1499938964844,293.1499938964844,278.8500061035156,38824.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554846286773682,1.0,0.0,0.0,3.474349021911621,3.474371910095215,8.054529416767764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.736328125,0.0,1366.5050048828125,1895.4371337890625,0.0,3912.23486328125,0.8687887191772461,1.0,0.0,3.0,1.0,0.0
17851800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7748000621795654,0.4229137003421783,0.3867656290531158,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8961624503135681,0.6636949777603149,0.6327617168426514,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8553077578544617,0.5770776271820068,0.4069485068321228,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7824870944023132,0.4359346330165863,0.4192729294300079,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6434971690177917,0.2386929094791412,1.1089112758636477,284.9085693359375,284.95001220703125,299.96368408203125,292.31451416015625,297.9900207519531,297.22723388671875,284.9092102050781,1.0,0.7107191681861877,0.3713000416755676,0.3713000416755676,1.0,1.0,-3.5484635829925537,0.9877138733863832,2.5607497692108154,0.1863618940114975,0.8384501338005066,0.8384501338005066,0.0,287.29156494140625,294.0,59558.97265625,0.0,4288.88134765625,1.0,278.8583068847656,282.9561767578125,295.3376159667969,299.1948547363281,293.1499938964844,293.1499938964844,279.1499938964844,38723.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555078744888306,1.0,0.0,0.0,3.4721124172210693,3.472135305404663,8.044163450904307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.0615234375,0.0,1363.504150390625,1895.4371337890625,0.0,3912.44287109375,0.8681496381759644,1.0,0.0,3.0,1.0,0.0
17851860,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7730521559715271,0.422860711812973,0.3865909874439239,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8943137526512146,0.6639890670776367,0.6328978538513184,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8551214337348938,0.5804591774940491,0.4092166125774383,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7811685800552368,0.4365971684455871,0.4198127686977386,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6423439979553223,0.238873615860939,1.1096616983413696,284.99609375,284.95001220703125,299.9338684082031,292.29266357421875,297.9827575683594,297.23065185546875,284.9953308105469,1.0,0.7125964760780334,0.3706409931182861,0.3706409931182861,1.0,1.0,-3.552689790725708,0.9870414137840272,2.565648317337036,0.1846717149019241,0.9186234474182128,0.9186234474182128,0.0,290.0552978515625,297.0,58871.4765625,0.0,4316.904296875,1.0,279.1410522460937,283.063232421875,295.2714538574219,299.0158996582031,293.1499938964844,293.1499938964844,278.8500061035156,33506.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476975202560424,1.0,0.0,0.0,3.588419914245605,3.5884430408477783,8.592110134486575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.865234375,0.0,1447.386962890625,1895.4371337890625,0.0,3842.19580078125,0.8897097706794739,1.0,0.0,3.0,1.0,0.0
17851920,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7730521559715271,0.422860711812973,0.3865909874439239,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8943137526512146,0.6639890670776367,0.6328978538513184,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8551214337348938,0.5804591774940491,0.4092166125774383,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7811685800552368,0.4365971684455871,0.4198127686977386,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6423439979553223,0.238873615860939,1.1096616983413696,284.99609375,284.95001220703125,299.9338684082031,292.29266357421875,297.9827575683594,297.23065185546875,284.9953308105469,1.0,0.7125964760780334,0.3706409931182861,0.3706409931182861,1.0,1.0,-3.552689790725708,0.9870414137840272,2.565648317337036,0.1846717149019241,0.9186234474182128,0.9186234474182128,0.0,290.0552978515625,297.0,58871.4765625,0.0,4316.904296875,1.0,279.1410522460937,283.063232421875,295.2714538574219,299.0158996582031,293.1499938964844,293.1499938964844,278.8500061035156,33506.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476975202560424,1.0,0.0,0.0,3.588419914245605,3.5884430408477783,8.592110134486575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.865234375,0.0,1447.386962890625,1895.4371337890625,0.0,3842.19580078125,0.8897097706794739,1.0,0.0,3.0,1.0,0.0
17851980,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7706437110900879,0.4218196272850036,0.3860067129135132,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917813897132874,0.6632130146026611,0.632571816444397,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8542264103889465,0.5827431678771973,0.4110734164714813,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7792988419532776,0.4365836083889007,0.4201125502586365,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6407930850982666,0.2386688590049743,1.1099145412445068,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.96954345703125,297.22467041015625,284.9094543457031,1.0,0.7144073247909546,0.3699819445610046,0.3699819445610046,1.0,1.0,-3.55450177192688,0.9855763912200928,2.568925380706787,0.1829367280006408,0.8360833525657654,0.8360833525657654,0.0,293.3908386230469,300.0,59381.2734375,0.0,4341.98974609375,1.0,278.8585510253906,282.9540100097656,295.2985534667969,299.14794921875,293.1499938964844,293.1499938964844,279.1499938964844,38828.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558913707733154,1.0,0.0,0.0,3.461561441421509,3.4615840911865234,7.995348028089211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.64697265625,0.0,1353.5233154296875,1895.4371337890625,0.0,3915.8779296875,0.8658984303474426,1.0,0.0,3.0,1.0,0.0
17852040,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7706437110900879,0.4218196272850036,0.3860067129135132,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8917813897132874,0.6632130146026611,0.632571816444397,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8542264103889465,0.5827431678771973,0.4110734164714813,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7792988419532776,0.4365836083889007,0.4201125502586365,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6407930850982666,0.2386688590049743,1.1099145412445068,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,297.96954345703125,297.22467041015625,284.9094543457031,1.0,0.7144073247909546,0.3699819445610046,0.3699819445610046,1.0,1.0,-3.55450177192688,0.9855763912200928,2.568925380706787,0.1829367280006408,0.8360833525657654,0.8360833525657654,0.0,293.3908386230469,300.0,59381.2734375,0.0,4341.98974609375,1.0,278.8585510253906,282.9540100097656,295.2985534667969,299.14794921875,293.1499938964844,293.1499938964844,279.1499938964844,38828.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558913707733154,1.0,0.0,0.0,3.461561441421509,3.4615840911865234,7.995348028089211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.64697265625,0.0,1353.5233154296875,1895.4371337890625,0.0,3915.8779296875,0.8658984303474426,1.0,0.0,3.0,1.0,0.0
17852100,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7695673704147339,0.4217606484889984,0.3857661783695221,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8906256556510925,0.6632643342018127,0.6324170231819153,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8538967967033386,0.5843577980995178,0.4120397567749023,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7784543633460999,0.436868816614151,0.4202596545219421,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.640067994594574,0.2387153357267379,1.1099159717559814,285.01141357421875,284.95001220703125,299.89532470703125,292.2698669433594,297.9663391113281,297.2258605957031,285.0116882324219,1.0,0.715265154838562,0.3696524202823639,0.3696524202823639,1.0,1.0,-3.555360555648804,0.9848336577415466,2.5705268383026123,0.1819386780261993,0.9096285104751588,0.9096285104751588,0.0,294.9242248535156,300.0,58691.70703125,0.0,4353.61181640625,1.0,279.0972595214844,283.0779724121094,295.23858642578125,298.9343566894531,293.1499938964844,293.1499938964844,279.1499938964844,33916.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498479962348938,1.0,0.0,0.0,3.51957368850708,3.519596099853516,8.265581641353492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.9140625,0.0,1377.8154296875,1895.4371337890625,0.0,3861.592529296875,0.876177191734314,1.0,0.0,3.0,1.0,0.0
17852160,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7689598202705383,0.4217833578586578,0.3858389854431152,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8899438381195068,0.6634274125099182,0.6326124668121338,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8540052771568298,0.5860404372215271,0.4132499396800995,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.778028130531311,0.4372513592243194,0.4206514060497284,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.639673113822937,0.2388387024402618,1.1105955839157104,284.99664306640625,284.95001220703125,299.88427734375,292.26513671875,297.96417236328125,297.22802734375,284.9955139160156,1.0,0.716238796710968,0.3693274557590484,0.3693274557590484,1.0,1.0,-3.558426141738892,0.9848130345344543,2.573613166809082,0.1812257617712021,0.9180062413215636,0.9180062413215636,0.0,296.1500244140625,303.0,58819.36328125,0.0,4369.28125,1.0,279.14190673828125,283.06494140625,295.2411804199219,298.9789123535156,293.1499938964844,293.1499938964844,278.8500061035156,33363.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475886821746826,1.0,0.0,0.0,3.5848805904388428,3.5849034786224365,8.575168521929299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1767578125,0.0,1442.54150390625,1895.4371337890625,0.0,3841.213134765625,0.8885919451713562,1.0,0.0,3.0,1.0,0.0
17852220,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666590213775635,0.4207589328289032,0.3852726817131042,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8874829411506653,0.6625991463661194,0.6322358846664429,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.853152334690094,0.5882802605628967,0.4150757193565368,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762430310249329,0.4372405409812927,0.4209557473659515,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381890177726746,0.2386272549629211,1.1108165979385376,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532165527344,297.2222900390625,284.9107971191406,1.0,0.7180161476135254,0.3686774969100952,0.3686774969100952,1.0,1.0,-3.560128927230835,0.983333170413971,2.576795816421509,0.1795107573270797,0.837919294834137,0.837919294834137,0.0,299.4600830078125,306.0,59396.10546875,0.0,4393.9814453125,1.0,278.8584899902344,282.9567565917969,295.2800598144531,299.1224365234375,293.1499938964844,293.1499938964844,279.1499938964844,38606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553012251853944,1.0,0.0,0.0,3.46356201171875,3.4635846614837646,8.004592473298544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.302734375,0.0,1353.97802734375,1895.4371337890625,0.0,3910.591796875,0.8661404252052307,1.0,0.0,3.0,1.0,0.0
17852280,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7666590213775635,0.4207589328289032,0.3852726817131042,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8874829411506653,0.6625991463661194,0.6322358846664429,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.853152334690094,0.5882802605628967,0.4150757193565368,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7762430310249329,0.4372405409812927,0.4209557473659515,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6381890177726746,0.2386272549629211,1.1108165979385376,284.9100952148437,284.95001220703125,299.8650817871094,292.2601928710937,297.9532165527344,297.2222900390625,284.9107971191406,1.0,0.7180161476135254,0.3686774969100952,0.3686774969100952,1.0,1.0,-3.560128927230835,0.983333170413971,2.576795816421509,0.1795107573270797,0.837919294834137,0.837919294834137,0.0,299.4600830078125,306.0,59396.10546875,0.0,4393.9814453125,1.0,278.8584899902344,282.9567565917969,295.2800598144531,299.1224365234375,293.1499938964844,293.1499938964844,279.1499938964844,38606.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553012251853944,1.0,0.0,0.0,3.46356201171875,3.4635846614837646,8.004592473298544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.302734375,0.0,1353.97802734375,1895.4371337890625,0.0,3910.591796875,0.8661404252052307,1.0,0.0,3.0,1.0,0.0
17852340,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650378346443176,0.4207115173339844,0.3851065039634704,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8856798410415649,0.6627413630485535,0.6322206854820251,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8529402613639832,0.5915194749832153,0.4172198474407196,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7750189900398254,0.437892347574234,0.4214882552623749,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6371056437492371,0.2387808263301849,1.11144757270813,284.9971923828125,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2255554199219,284.9964294433594,1.0,0.719815731048584,0.3680275678634643,0.3680275678634643,1.0,1.0,-3.5638813972473145,0.9825195670127868,2.581361770629883,0.1778014004230499,0.9184740781784058,0.9184740781784058,0.0,302.2138671875,309.0,58824.37890625,0.0,4420.87109375,1.0,279.1409606933594,283.066162109375,295.2370910644531,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33421.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468241930007936,1.0,0.0,0.0,3.582805633544922,3.582828521728516,8.565245366298768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2294921875,0.0,1440.7498779296875,1895.4371337890625,0.0,3834.307373046875,0.8883891105651855,1.0,0.0,3.0,1.0,0.0
17852400,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7650378346443176,0.4207115173339844,0.3851065039634704,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8856798410415649,0.6627413630485535,0.6322206854820251,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8529402613639832,0.5915194749832153,0.4172198474407196,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7750189900398254,0.437892347574234,0.4214882552623749,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6371056437492371,0.2387808263301849,1.11144757270813,284.9971923828125,284.95001220703125,299.8500061035156,292.2616271972656,297.9500732421875,297.2255554199219,284.9964294433594,1.0,0.719815731048584,0.3680275678634643,0.3680275678634643,1.0,1.0,-3.5638813972473145,0.9825195670127868,2.581361770629883,0.1778014004230499,0.9184740781784058,0.9184740781784058,0.0,302.2138671875,309.0,58824.37890625,0.0,4420.87109375,1.0,279.1409606933594,283.066162109375,295.2370910644531,298.97100830078125,293.1499938964844,293.1499938964844,278.8500061035156,33421.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468241930007936,1.0,0.0,0.0,3.582805633544922,3.582828521728516,8.565245366298768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2294921875,0.0,1440.7498779296875,1895.4371337890625,0.0,3834.307373046875,0.8883891105651855,1.0,0.0,3.0,1.0,0.0
17852460,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7628093361854553,0.4196927845478058,0.3845387697219848,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832621574401855,0.6618586778640747,0.6317858695983887,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520990014076233,0.5937027335166931,0.4190036356449127,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.773285448551178,0.4378727376461029,0.4217806458473205,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356621980667114,0.2385574430227279,1.111606240272522,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.21990966796875,284.91119384765625,1.0,0.721560537815094,0.3673802614212036,0.3673802614212036,1.0,1.0,-3.565372467041016,0.980972409248352,2.584399938583374,0.1760717034339904,0.8381457328796387,0.8381457328796387,0.0,305.52496337890625,312.0,59423.2421875,0.0,4445.0654296875,1.0,278.8584899902344,282.95672607421875,295.2876892089844,299.1291198730469,293.1499938964844,293.1499938964844,279.1499938964844,38621.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543474316596984,1.0,0.0,0.0,3.4640679359436035,3.464090585708618,8.006931579984666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.71142578125,0.0,1354.5977783203125,1895.4371337890625,0.0,3902.041748046875,0.8662528395652771,1.0,0.0,3.0,1.0,0.0
17852520,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7628093361854553,0.4196927845478058,0.3845387697219848,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8832621574401855,0.6618586778640747,0.6317858695983887,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8520990014076233,0.5937027335166931,0.4190036356449127,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.773285448551178,0.4378727376461029,0.4217806458473205,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6356621980667114,0.2385574430227279,1.111606240272522,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,297.9413452148437,297.21990966796875,284.91119384765625,1.0,0.721560537815094,0.3673802614212036,0.3673802614212036,1.0,1.0,-3.565372467041016,0.980972409248352,2.584399938583374,0.1760717034339904,0.8381457328796387,0.8381457328796387,0.0,305.52496337890625,312.0,59423.2421875,0.0,4445.0654296875,1.0,278.8584899902344,282.95672607421875,295.2876892089844,299.1291198730469,293.1499938964844,293.1499938964844,279.1499938964844,38621.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543474316596984,1.0,0.0,0.0,3.4640679359436035,3.464090585708618,8.006931579984666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.71142578125,0.0,1354.5977783203125,1895.4371337890625,0.0,3902.041748046875,0.8662528395652771,1.0,0.0,3.0,1.0,0.0
17852580,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612556219100952,0.4196580350399017,0.3843812644481659,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8815008997917175,0.6619572043418884,0.6317264437675476,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518968820571899,0.5968981385231018,0.4211145043373108,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7721105813980103,0.4385242164134979,0.4223100244998932,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346153616905212,0.2387041300535202,1.112197756767273,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.2232666015625,284.9974670410156,1.0,0.7233325242996216,0.3667329847812652,0.3667329847812652,1.0,1.0,-3.56899094581604,0.9801149368286132,2.5888760089874268,0.1743534952402115,0.9201053977012634,0.9201053977012634,0.0,308.2700500488281,315.0,58881.8359375,0.0,4471.626953125,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,33369.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945736527442932,1.0,0.0,0.0,3.586045026779175,3.586067914962769,8.580740882280224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5751953125,0.0,1443.8375244140625,1895.4371337890625,0.0,3824.473388671875,0.8890835642814636,1.0,0.0,3.0,1.0,0.0
17852640,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7612556219100952,0.4196580350399017,0.3843812644481659,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8815008997917175,0.6619572043418884,0.6317264437675476,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8518968820571899,0.5968981385231018,0.4211145043373108,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7721105813980103,0.4385242164134979,0.4223100244998932,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6346153616905212,0.2387041300535202,1.112197756767273,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,297.9400329589844,297.2232666015625,284.9974670410156,1.0,0.7233325242996216,0.3667329847812652,0.3667329847812652,1.0,1.0,-3.56899094581604,0.9801149368286132,2.5888760089874268,0.1743534952402115,0.9201053977012634,0.9201053977012634,0.0,308.2700500488281,315.0,58881.8359375,0.0,4471.626953125,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,33369.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945736527442932,1.0,0.0,0.0,3.586045026779175,3.586067914962769,8.580740882280224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5751953125,0.0,1443.8375244140625,1895.4371337890625,0.0,3824.473388671875,0.8890835642814636,1.0,0.0,3.0,1.0,0.0
17852700,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7604111433029175,0.419195681810379,0.384270578622818,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8805561065673828,0.661557674407959,0.6316829323768616,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8517096042633057,0.5980004668235779,0.4221262633800506,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7714802026748657,0.4385638833045959,0.4225873053073883,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6340779066085815,0.2386300861835479,1.112628698348999,284.8821105957031,284.95001220703125,299.8263244628906,292.2865295410156,297.93670654296875,297.22100830078125,284.8812561035156,1.0,0.7242575883865356,0.3664093315601349,0.3664093315601349,1.0,1.0,-3.570881128311157,0.9797041416168212,2.591176986694336,0.1736257821321487,0.8390407562255859,0.8390407562255859,0.0,309.7563781738281,315.0,59715.37890625,0.0,4485.828125,1.0,278.8996887207031,282.9351501464844,295.3154602050781,299.2110595703125,293.1499938964844,293.1499938964844,278.8500061035156,37938.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515323042869568,1.0,0.0,0.0,3.545003890991211,3.545027256011963,8.385457022086484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.49609375,0.0,1433.548828125,1895.4371337890625,0.0,3876.756103515625,0.8810663819313049,1.0,0.0,3.0,1.0,0.0
17852760,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7591092586517334,0.41864874958992,0.3838233351707458,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8791390061378479,0.6610285043716431,0.6312495470046997,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8510723114013672,0.5990179181098938,0.422857791185379,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7704373598098755,0.4385003745555877,0.422599732875824,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6332170367240906,0.2384726852178573,1.1123231649398804,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,297.9328308105469,297.2176818847656,284.9119567871094,1.0,0.7250516414642334,0.366099089384079,0.366099089384079,1.0,1.0,-3.5703511238098145,0.9785584211349488,2.591792821884156,0.1726512163877487,0.8403427600860596,0.8403427600860596,0.0,311.5767822265625,318.0,59518.6640625,0.0,4495.4921875,1.0,278.85845947265625,282.9570617675781,295.3131408691406,299.1575622558594,293.1499938964844,293.1499938964844,279.1499938964844,38528.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531745910644532,1.0,0.0,0.0,3.4704337120056152,3.470456600189209,8.03638670276996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.412109375,0.0,1360.404052734375,1895.4371337890625,0.0,3891.515869140625,0.8676663637161255,1.0,0.0,3.0,1.0,0.0
17852820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7576098442077637,0.4186175465583801,0.3836686611175537,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774087429046631,0.6610767245292664,0.6311428546905518,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508642911911011,0.6021510362625122,0.4249241948127746,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7693005800247192,0.4391455054283142,0.4231228530406952,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.632196843624115,0.23860964179039,1.1128716468811035,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9328918457031,297.22100830078125,284.9981689453125,1.0,0.7267971634864807,0.3654785752296448,0.3654785752296448,1.0,1.0,-3.573803424835205,0.9777228832244872,2.5960805416107178,0.1709996163845062,0.9222866892814636,0.9222866892814636,0.0,314.3238220214844,321.0,58980.6015625,0.0,4521.6943359375,1.0,279.1410522460937,283.0657958984375,295.2873840332031,299.0266418457031,293.1499938964844,293.1499938964844,278.8500061035156,33342.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444998502731324,1.0,0.0,0.0,3.592785120010376,3.592808246612549,8.613026807324786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.892578125,0.0,1450.8704833984375,1895.4371337890625,0.0,3813.280029296875,0.8905736804008484,1.0,0.0,3.0,1.0,0.0
17852880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7576098442077637,0.4186175465583801,0.3836686611175537,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8774087429046631,0.6610767245292664,0.6311428546905518,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8508642911911011,0.6021510362625122,0.4249241948127746,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7693005800247192,0.4391455054283142,0.4231228530406952,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.632196843624115,0.23860964179039,1.1128716468811035,284.9989318847656,284.95001220703125,299.819580078125,292.3128662109375,297.9328918457031,297.22100830078125,284.9981689453125,1.0,0.7267971634864807,0.3654785752296448,0.3654785752296448,1.0,1.0,-3.573803424835205,0.9777228832244872,2.5960805416107178,0.1709996163845062,0.9222866892814636,0.9222866892814636,0.0,314.3238220214844,321.0,58980.6015625,0.0,4521.6943359375,1.0,279.1410522460937,283.0657958984375,295.2873840332031,299.0266418457031,293.1499938964844,293.1499938964844,278.8500061035156,33342.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444998502731324,1.0,0.0,0.0,3.592785120010376,3.592808246612549,8.613026807324786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.892578125,0.0,1450.8704833984375,1895.4371337890625,0.0,3813.280029296875,0.8905736804008484,1.0,0.0,3.0,1.0,0.0
17852940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.755531370639801,0.4176057577133178,0.3831131160259247,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750910758972168,0.6600915789604187,0.6306180953979492,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.85004061460495,0.6041872501373291,0.4266155064105987,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676752805709839,0.43910813331604,0.4234042465686798,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6308313012123108,0.2383652031421661,1.1129517555236816,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9268798828125,297.21533203125,284.9096374511719,1.0,0.7284890413284302,0.3648580908775329,0.3648580908775329,1.0,1.0,-3.574982166290283,0.9761465787887572,2.5988354682922363,0.1693293452262878,0.8398493528366089,0.8398493528366089,0.0,317.635498046875,324.0,59609.171875,0.0,4545.1416015625,1.0,278.85845947265625,282.9515991210937,295.3535461425781,299.205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38607.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519829750061036,1.0,0.0,0.0,3.476946353912353,3.476969242095948,8.066576810961124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.5830078125,0.0,1367.6107177734375,1895.4371337890625,0.0,3880.808837890625,0.8690229654312134,1.0,0.0,3.0,1.0,0.0
17853000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.755531370639801,0.4176057577133178,0.3831131160259247,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8750910758972168,0.6600915789604187,0.6306180953979492,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.85004061460495,0.6041872501373291,0.4266155064105987,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7676752805709839,0.43910813331604,0.4234042465686798,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6308313012123108,0.2383652031421661,1.1129517555236816,284.9081726074219,284.95001220703125,299.8178100585937,292.3345947265625,297.9268798828125,297.21533203125,284.9096374511719,1.0,0.7284890413284302,0.3648580908775329,0.3648580908775329,1.0,1.0,-3.574982166290283,0.9761465787887572,2.5988354682922363,0.1693293452262878,0.8398493528366089,0.8398493528366089,0.0,317.635498046875,324.0,59609.171875,0.0,4545.1416015625,1.0,278.85845947265625,282.9515991210937,295.3535461425781,299.205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38607.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519829750061036,1.0,0.0,0.0,3.476946353912353,3.476969242095948,8.066576810961124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.5830078125,0.0,1367.6107177734375,1895.4371337890625,0.0,3880.808837890625,0.8690229654312134,1.0,0.0,3.0,1.0,0.0
17853060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540909051895142,0.4175953269004822,0.3829659223556518,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733983635902405,0.6601070761680603,0.6304696798324585,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498291373252869,0.6072610020637512,0.4286351501941681,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665801048278809,0.4397580325603485,0.4239228665828705,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298379302024841,0.2384989857673645,1.1134616136550903,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281616210937,297.2187194824219,284.9986267089844,1.0,0.7302077412605286,0.3642727136611938,0.3642727136611938,1.0,1.0,-3.578284740447998,0.9753620028495787,2.6029226779937744,0.1677691638469696,0.9250664710998536,0.9250664710998536,0.0,320.37750244140625,312.0,59111.265625,0.0,4570.9794921875,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.0789489746094,293.1499938964844,293.1499938964844,278.8500061035156,33241.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430663585662842,1.0,0.0,0.0,3.603254795074463,3.603277921676636,8.663297421662719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2060546875,0.0,1461.4071044921875,1895.4371337890625,0.0,3800.2890625,0.8926036953926086,1.0,0.0,3.0,1.0,0.0
17853120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7540909051895142,0.4175953269004822,0.3829659223556518,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8733983635902405,0.6601070761680603,0.6304696798324585,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8498291373252869,0.6072610020637512,0.4286351501941681,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7665801048278809,0.4397580325603485,0.4239228665828705,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6298379302024841,0.2384989857673645,1.1134616136550903,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,297.9281616210937,297.2187194824219,284.9986267089844,1.0,0.7302077412605286,0.3642727136611938,0.3642727136611938,1.0,1.0,-3.578284740447998,0.9753620028495787,2.6029226779937744,0.1677691638469696,0.9250664710998536,0.9250664710998536,0.0,320.37750244140625,312.0,59111.265625,0.0,4570.9794921875,1.0,279.14190673828125,283.0642395019531,295.33251953125,299.0789489746094,293.1499938964844,293.1499938964844,278.8500061035156,33241.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430663585662842,1.0,0.0,0.0,3.603254795074463,3.603277921676636,8.663297421662719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.2060546875,0.0,1461.4071044921875,1895.4371337890625,0.0,3800.2890625,0.8926036953926086,1.0,0.0,3.0,1.0,0.0
17853180,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7555624842643738,0.4166180789470672,0.3821693062782287,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8753873109817505,0.659059464931488,0.6296143531799316,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8529323935508728,0.6090909242630005,0.4300050437450409,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7686635255813599,0.4397335052490234,0.4239329993724823,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6312137246131897,0.2382595837116241,1.1122206449508667,284.9104309082031,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2125549316406,284.9112243652344,1.0,0.7278080582618713,0.3636873364448547,0.3636873364448547,1.0,1.0,-3.576478719711304,0.9729368686676024,2.603541851043701,0.1659769415855407,0.8433433771133423,0.8433433771133423,0.0,316.5046081542969,300.0,59749.14453125,0.0,4542.35986328125,1.0,278.85858154296875,282.9541931152344,295.404541015625,299.2631530761719,293.1499938964844,293.1499938964844,279.1499938964844,38486.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504563212394714,1.0,0.0,0.0,3.486106634140014,3.4861295223236084,8.109136615530588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.95947265625,0.0,1376.131591796875,1895.4371337890625,0.0,3867.072265625,0.871128261089325,1.0,0.0,3.0,1.0,0.0
17853240,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7555624842643738,0.4166180789470672,0.3821693062782287,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8753873109817505,0.659059464931488,0.6296143531799316,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8529323935508728,0.6090909242630005,0.4300050437450409,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7686635255813599,0.4397335052490234,0.4239329993724823,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6312137246131897,0.2382595837116241,1.1122206449508667,284.9104309082031,284.95001220703125,299.8197021484375,292.38671875,297.9227600097656,297.2125549316406,284.9112243652344,1.0,0.7278080582618713,0.3636873364448547,0.3636873364448547,1.0,1.0,-3.576478719711304,0.9729368686676024,2.603541851043701,0.1659769415855407,0.8433433771133423,0.8433433771133423,0.0,316.5046081542969,300.0,59749.14453125,0.0,4542.35986328125,1.0,278.85858154296875,282.9541931152344,295.404541015625,299.2631530761719,293.1499938964844,293.1499938964844,279.1499938964844,38486.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504563212394714,1.0,0.0,0.0,3.486106634140014,3.4861295223236084,8.109136615530588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.95947265625,0.0,1376.131591796875,1895.4371337890625,0.0,3867.072265625,0.871128261089325,1.0,0.0,3.0,1.0,0.0
17853300,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.757237434387207,0.4166077673435211,0.3817776441574096,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8774845004081726,0.658982515335083,0.6291378736495972,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8555297255516052,0.6104826927185059,0.4306628108024597,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7706558108329773,0.4400325715541839,0.4238857328891754,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6325882077217102,0.2383081167936325,1.1112446784973145,285.0126037597656,284.95001220703125,299.8211975097656,292.4013671875,297.9232177734375,297.2135925292969,285.0130310058594,1.0,0.7258384823799133,0.3633946478366852,0.3633946478366852,1.0,1.0,-3.5749881267547607,0.9715449810028076,2.603443145751953,0.1648679673671722,0.9159435033798218,0.9159435033798218,0.0,312.81451416015625,300.0,59018.91015625,0.0,4515.763671875,1.0,279.0978698730469,283.0749206542969,295.3655700683594,299.07208251953125,293.1499938964844,293.1499938964844,279.1499938964844,33883.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439823031425476,1.0,0.0,0.0,3.54199481010437,3.5420174598693848,8.371227977477247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2666015625,0.0,1400.9273681640625,1895.4371337890625,0.0,3808.591796875,0.8811623454093933,1.0,0.0,3.0,1.0,0.0
17853360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7597453594207764,0.4167114496231079,0.381693959236145,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8804989457130432,0.6590431928634644,0.629000186920166,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8590091466903687,0.6119636297225952,0.4315612614154815,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7734568119049072,0.4404533207416534,0.4240762591361999,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6345805525779724,0.2384560704231262,1.1109079122543335,284.9984741210937,284.95001220703125,299.822998046875,292.41656494140625,297.9247436523437,297.2158508300781,284.997314453125,1.0,0.7236727476119995,0.3631242513656616,0.3631242513656616,1.0,1.0,-3.575624942779541,0.9708937406539916,2.604731321334839,0.1640740931034088,0.9253697395324708,0.9253697395324708,0.0,308.1612548828125,288.0,59173.67578125,0.0,4489.09619140625,1.0,279.1420288085937,283.062744140625,295.3881530761719,299.1385803222656,293.1499938964844,293.1499938964844,278.8500061035156,33298.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941267430782318,1.0,0.0,0.0,3.608684301376343,3.608707427978516,8.689425499142089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2021484375,0.0,1467.7021484375,1895.4371337890625,0.0,3783.96337890625,0.8939048647880554,1.0,0.0,3.0,1.0,0.0
17853420,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646260857582092,0.415875494480133,0.380807101726532,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865317106246948,0.6580291390419006,0.6279370188713074,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659593462944031,0.6137484312057495,0.4327044486999511,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790947556495667,0.4405321776866913,0.4239542186260223,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386172771453857,0.2383294850587844,1.109060287475586,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9207763671875,297.2105407714844,284.9093017578125,1.0,0.7185634970664978,0.3625834882259369,0.3625834882259369,1.0,1.0,-3.572293996810913,0.9681264758110046,2.604167461395264,0.1622317284345626,0.8428642153739929,0.8428642153739929,0.0,298.4709777832031,276.0,59820.9453125,0.0,4420.91259765625,1.0,278.85870361328125,282.9535217285156,295.4642639160156,299.32550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38483.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482236504554749,1.0,0.0,0.0,3.491370916366577,3.491393804550171,8.133646360874991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.6279296875,0.0,1381.5164794921875,1895.4371337890625,0.0,3846.945068359375,0.8721992373466492,1.0,0.0,3.0,1.0,0.0
17853480,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7646260857582092,0.415875494480133,0.380807101726532,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8865317106246948,0.6580291390419006,0.6279370188713074,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8659593462944031,0.6137484312057495,0.4327044486999511,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7790947556495667,0.4405321776866913,0.4239542186260223,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6386172771453857,0.2383294850587844,1.109060287475586,284.9087829589844,284.95001220703125,299.8275756835937,292.4485778808594,297.9207763671875,297.2105407714844,284.9093017578125,1.0,0.7185634970664978,0.3625834882259369,0.3625834882259369,1.0,1.0,-3.572293996810913,0.9681264758110046,2.604167461395264,0.1622317284345626,0.8428642153739929,0.8428642153739929,0.0,298.4709777832031,276.0,59820.9453125,0.0,4420.91259765625,1.0,278.85870361328125,282.9535217285156,295.4642639160156,299.32550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38483.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482236504554749,1.0,0.0,0.0,3.491370916366577,3.491393804550171,8.133646360874991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.6279296875,0.0,1381.5164794921875,1895.4371337890625,0.0,3846.945068359375,0.8721992373466492,1.0,0.0,3.0,1.0,0.0
