time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711645364761353,0.4160725176334381,0.3803317844867706,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943467736244202,0.6580429673194885,0.6272480487823486,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747580647468567,0.6166266798973083,0.4341836869716644,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7863045334815979,0.4413320124149322,0.4240702092647552,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438632607460022,0.2386288344860077,1.107699275016785,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.92401123046875,297.2146301269531,284.99755859375,1.0,0.7130090594291687,0.3620427250862121,0.3620427250862121,1.0,1.0,-3.571166753768921,0.9660680294036864,2.6050987243652344,0.1604445725679397,0.925625503063202,0.925625503063202,0.0,287.22998046875,264.0,59242.95703125,0.0,4349.33056640625,1.0,279.1412048339844,283.0650329589844,295.4540710449219,299.2074584960937,293.1499938964844,293.1499938964844,278.8500061035156,33397.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389517307281494,1.0,0.0,0.0,3.6095244884490967,3.6095476150512695,8.69347218213079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.013671875,0.0,1469.345458984375,1895.4371337890625,0.0,3762.908935546875,0.8943551778793335,1.0,0.0,3.0,1.0,0.0
17853600,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7711645364761353,0.4160725176334381,0.3803317844867706,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8943467736244202,0.6580429673194885,0.6272480487823486,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8747580647468567,0.6166266798973083,0.4341836869716644,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7863045334815979,0.4413320124149322,0.4240702092647552,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6438632607460022,0.2386288344860077,1.107699275016785,284.9984130859375,284.95001220703125,299.8332214355469,292.482421875,297.92401123046875,297.2146301269531,284.99755859375,1.0,0.7130090594291687,0.3620427250862121,0.3620427250862121,1.0,1.0,-3.571166753768921,0.9660680294036864,2.6050987243652344,0.1604445725679397,0.925625503063202,0.925625503063202,0.0,287.22998046875,264.0,59242.95703125,0.0,4349.33056640625,1.0,279.1412048339844,283.0650329589844,295.4540710449219,299.2074584960937,293.1499938964844,293.1499938964844,278.8500061035156,33397.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389517307281494,1.0,0.0,0.0,3.6095244884490967,3.6095476150512695,8.69347218213079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.013671875,0.0,1469.345458984375,1895.4371337890625,0.0,3762.908935546875,0.8943551778793335,1.0,0.0,3.0,1.0,0.0
17853660,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778360843658447,0.4153171181678772,0.3794608414173126,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023659229278564,0.6570488810539246,0.6261417269706726,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8838002681732178,0.6184000372886658,0.4352746605873108,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937424182891846,0.4414676129817962,0.4239445030689239,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494083404541016,0.2385864704847335,1.1059645414352417,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92108154296875,297.2099304199219,284.9096069335937,1.0,0.7071560621261597,0.3615545332431793,0.3615545332431793,1.0,1.0,-3.567871332168579,0.9634693264961244,2.6044020652771,0.1588623225688934,0.8434727191925049,0.8434727191925049,0.0,276.0777282714844,252.0,59897.9921875,0.0,4272.5458984375,1.0,278.8586730957031,282.95562744140625,295.5333251953125,299.3990173339844,293.1499938964844,293.1499938964844,279.1499938964844,38473.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458394646644592,1.0,0.0,0.0,3.494058847427368,3.494081735610962,8.146174650391913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1904296875,0.0,1384.21484375,1895.4371337890625,0.0,3825.404296875,0.8727928400039673,1.0,0.0,3.0,1.0,0.0
17853720,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7778360843658447,0.4153171181678772,0.3794608414173126,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9023659229278564,0.6570488810539246,0.6261417269706726,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8838002681732178,0.6184000372886658,0.4352746605873108,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7937424182891846,0.4414676129817962,0.4239445030689239,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6494083404541016,0.2385864704847335,1.1059645414352417,284.9091186523437,284.95001220703125,299.8397216796875,292.5178527832031,297.92108154296875,297.2099304199219,284.9096069335937,1.0,0.7071560621261597,0.3615545332431793,0.3615545332431793,1.0,1.0,-3.567871332168579,0.9634693264961244,2.6044020652771,0.1588623225688934,0.8434727191925049,0.8434727191925049,0.0,276.0777282714844,252.0,59897.9921875,0.0,4272.5458984375,1.0,278.8586730957031,282.95562744140625,295.5333251953125,299.3990173339844,293.1499938964844,293.1499938964844,279.1499938964844,38473.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458394646644592,1.0,0.0,0.0,3.494058847427368,3.494081735610962,8.146174650391913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1904296875,0.0,1384.21484375,1895.4371337890625,0.0,3825.404296875,0.8727928400039673,1.0,0.0,3.0,1.0,0.0
17853780,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860474586486816,0.4155739247798919,0.3790147304534912,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124438762664796,0.6570689082145691,0.6254322528839111,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945413827896118,0.6212587356567383,0.4367197751998901,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025683760643005,0.4423078000545501,0.4240722954273224,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561542749404907,0.2389519065618515,1.1047773361206057,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9250793457031,297.2142639160156,284.9981994628906,1.0,0.701199471950531,0.3610663115978241,0.3610663115978241,1.0,1.0,-3.56693696975708,0.9616330862045288,2.605304002761841,0.1573577523231506,0.9268574714660645,0.9268574714660645,0.0,264.0956420898437,240.0,59334.0,0.0,4197.09228515625,1.0,279.1412353515625,283.0672607421875,295.5262756347656,299.28515625,293.1499938964844,293.1499938964844,278.8500061035156,33378.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365769624710084,1.0,0.0,0.0,3.613072395324707,3.61309552192688,8.710570682524121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7158203125,0.0,1473.0556640625,1895.4371337890625,0.0,3741.2744140625,0.8951238393783569,1.0,0.0,3.0,1.0,0.0
17853840,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7860474586486816,0.4155739247798919,0.3790147304534912,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9124438762664796,0.6570689082145691,0.6254322528839111,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8945413827896118,0.6212587356567383,0.4367197751998901,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8025683760643005,0.4423078000545501,0.4240722954273224,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6561542749404907,0.2389519065618515,1.1047773361206057,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,297.9250793457031,297.2142639160156,284.9981994628906,1.0,0.701199471950531,0.3610663115978241,0.3610663115978241,1.0,1.0,-3.56693696975708,0.9616330862045288,2.605304002761841,0.1573577523231506,0.9268574714660645,0.9268574714660645,0.0,264.0956420898437,240.0,59334.0,0.0,4197.09228515625,1.0,279.1412353515625,283.0672607421875,295.5262756347656,299.28515625,293.1499938964844,293.1499938964844,278.8500061035156,33378.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365769624710084,1.0,0.0,0.0,3.613072395324707,3.61309552192688,8.710570682524121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.7158203125,0.0,1473.0556640625,1895.4371337890625,0.0,3741.2744140625,0.8951238393783569,1.0,0.0,3.0,1.0,0.0
17853900,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7903632521629333,0.4152614176273346,0.3787661492824554,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9180312752723694,0.6566325426101685,0.6250686645507812,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9001460075378418,0.6221664547920227,0.4373968243598938,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8071844577789307,0.4424394965171814,0.424152135848999,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.659795880317688,0.2389960885047912,1.1043635606765747,284.87994384765625,284.95001220703125,299.85064697265625,292.5733337402344,297.9241943359375,297.2125244140625,284.8791809082031,1.0,0.6982325315475464,0.3608222305774688,0.3608222305774688,1.0,1.0,-3.5666205883026123,0.9607563018798828,2.605864286422729,0.1567510813474655,0.8437039852142334,0.8437039852142334,0.0,258.1693115234375,240.0,60224.26171875,0.0,4160.15771484375,1.0,278.89910888671875,282.9320373535156,295.5996398925781,299.5218505859375,293.1499938964844,293.1499938964844,278.8500061035156,37939.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421479105949402,1.0,0.0,0.0,3.5725631713867188,3.57258677482605,8.516342404618626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3349609375,0.0,1462.91552734375,1895.4371337890625,0.0,3791.95703125,0.887147068977356,1.0,0.0,3.0,1.0,0.0
17853960,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7942556142807007,0.4148608744144439,0.3781764507293701,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9232547879219056,0.65606689453125,0.6243119835853577,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9053800106048584,0.6229841709136963,0.4377757012844085,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8113163709640503,0.4424659609794616,0.4239603579044342,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6631718873977661,0.2389600574970245,1.1032229661941528,284.9088439941406,284.95001220703125,299.8544921875,292.59228515625,297.92254638671875,297.209716796875,284.9098815917969,1.0,0.6951138973236084,0.3605921566486358,0.3605921566486358,1.0,1.0,-3.5638558864593506,0.9591482281684875,2.604707717895508,0.1558975279331207,0.8443363308906555,0.8443363308906555,0.0,252.5746154785156,228.0,59990.9921875,0.0,4118.85205078125,1.0,278.8583374023437,282.9574584960937,295.6083679199219,299.480712890625,293.1499938964844,293.1499938964844,279.1499938964844,38583.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435198307037354,1.0,0.0,0.0,3.497011184692383,3.497034311294556,8.159947242347698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.0966796875,0.0,1388.051025390625,1895.4371337890625,0.0,3804.400390625,0.8735275864601135,1.0,0.0,3.0,1.0,0.0
17854020,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8041009902954102,0.4151505827903747,0.3777488768100738,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362257719039916,0.6560715436935425,0.6235767006874084,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190852642059326,0.6257962584495544,0.4391778707504272,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210229873657227,0.4433208107948303,0.4240924715995788,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.671576976776123,0.2393652647733688,1.1021806001663208,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9267578125,297.2140197753906,284.9986572265625,1.0,0.6890037655830383,0.3601320683956146,0.3601320683956146,1.0,1.0,-3.5630404949188232,0.957439422607422,2.6056010723114014,0.1544710099697113,0.928503155708313,0.928503155708313,0.0,240.41807556152344,216.0,59448.23046875,0.0,4042.76953125,1.0,279.1412658691406,283.0691833496094,295.602783203125,299.3691711425781,293.1499938964844,293.1499938964844,278.8500061035156,33363.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343036413192748,1.0,0.0,0.0,3.618290901184082,3.618314266204834,8.735751748645271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.4130859375,0.0,1478.6192626953125,1895.4371337890625,0.0,3720.524658203125,0.8962863683700562,1.0,0.0,3.0,1.0,0.0
17854080,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8041009902954102,0.4151505827903747,0.3777488768100738,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9362257719039916,0.6560715436935425,0.6235767006874084,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9190852642059326,0.6257962584495544,0.4391778707504272,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8210229873657227,0.4433208107948303,0.4240924715995788,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.671576976776123,0.2393652647733688,1.1021806001663208,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,297.9267578125,297.2140197753906,284.9986572265625,1.0,0.6890037655830383,0.3601320683956146,0.3601320683956146,1.0,1.0,-3.5630404949188232,0.957439422607422,2.6056010723114014,0.1544710099697113,0.928503155708313,0.928503155708313,0.0,240.41807556152344,216.0,59448.23046875,0.0,4042.76953125,1.0,279.1412658691406,283.0691833496094,295.602783203125,299.3691711425781,293.1499938964844,293.1499938964844,278.8500061035156,33363.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343036413192748,1.0,0.0,0.0,3.618290901184082,3.618314266204834,8.735751748645271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.4130859375,0.0,1478.6192626953125,1895.4371337890625,0.0,3720.524658203125,0.8962863683700562,1.0,0.0,3.0,1.0,0.0
17854140,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136776089668274,0.4144624173641205,0.3769274055957794,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9490763545036316,0.6550477743148804,0.6224296689033508,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335273504257202,0.6274575591087341,0.4401860535144806,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306702971458435,0.4434839189052582,0.4239811599254608,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803072094917297,0.239405870437622,1.1007566452026367,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92431640625,297.2094116210937,284.9095458984375,1.0,0.6828041076660156,0.359671950340271,0.359671950340271,1.0,1.0,-3.5600473880767822,0.9550321698188782,2.6050150394439697,0.1530458927154541,0.8457631468772888,0.8457631468772888,0.0,228.81866455078125,204.0,60129.51171875,0.0,3964.49658203125,1.0,278.85858154296875,282.9585876464844,295.6854248046875,299.56640625,293.1499938964844,293.1499938964844,279.1499938964844,38443.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412683248519896,1.0,0.0,0.0,3.504903554916382,3.504926443099976,8.196820431294327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7763671875,0.0,1395.2080078125,1895.4371337890625,0.0,3783.970947265625,0.8751649856567383,1.0,0.0,3.0,1.0,0.0
17854200,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8136776089668274,0.4144624173641205,0.3769274055957794,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9490763545036316,0.6550477743148804,0.6224296689033508,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9335273504257202,0.6274575591087341,0.4401860535144806,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8306702971458435,0.4434839189052582,0.4239811599254608,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6803072094917297,0.239405870437622,1.1007566452026367,284.90899658203125,284.95001220703125,299.8702087402344,292.6695861816406,297.92431640625,297.2094116210937,284.9095458984375,1.0,0.6828041076660156,0.359671950340271,0.359671950340271,1.0,1.0,-3.5600473880767822,0.9550321698188782,2.6050150394439697,0.1530458927154541,0.8457631468772888,0.8457631468772888,0.0,228.81866455078125,204.0,60129.51171875,0.0,3964.49658203125,1.0,278.85858154296875,282.9585876464844,295.6854248046875,299.56640625,293.1499938964844,293.1499938964844,279.1499938964844,38443.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412683248519896,1.0,0.0,0.0,3.504903554916382,3.504926443099976,8.196820431294327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7763671875,0.0,1395.2080078125,1895.4371337890625,0.0,3783.970947265625,0.8751649856567383,1.0,0.0,3.0,1.0,0.0
17854260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246188163757324,0.4147759974002838,0.376518040895462,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634841680526732,0.6550309062004089,0.6216709613800049,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501830339431764,0.6302158236503601,0.4415466785430908,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421472311019897,0.4443434476852417,0.4241146147251129,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907221078872681,0.2398410886526107,1.0998375415802002,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9284973144531,297.2136535644531,284.9984436035156,1.0,0.676598310470581,0.3592528104782104,0.3592528104782104,1.0,1.0,-3.559325218200684,0.9534779191017152,2.6058473587036133,0.1517522037029266,0.9301666617393494,0.9301666617393494,0.0,216.61676025390625,207.0,59579.61328125,0.0,3888.49169921875,1.0,279.1421203613281,283.07049560546875,295.68035888671875,299.45587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33290.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320868849754332,1.0,0.0,0.0,3.626262903213501,3.626286268234253,8.774288176027767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.826171875,0.0,1486.7752685546875,1895.4371337890625,0.0,3700.255126953125,0.8977789878845215,1.0,0.0,3.0,1.0,0.0
17854320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8246188163757324,0.4147759974002838,0.376518040895462,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9634841680526732,0.6550309062004089,0.6216709613800049,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9501830339431764,0.6302158236503601,0.4415466785430908,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8421472311019897,0.4443434476852417,0.4241146147251129,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6907221078872681,0.2398410886526107,1.0998375415802002,284.9996337890625,284.95001220703125,299.8779296875,292.7086181640625,297.9284973144531,297.2136535644531,284.9984436035156,1.0,0.676598310470581,0.3592528104782104,0.3592528104782104,1.0,1.0,-3.559325218200684,0.9534779191017152,2.6058473587036133,0.1517522037029266,0.9301666617393494,0.9301666617393494,0.0,216.61676025390625,207.0,59579.61328125,0.0,3888.49169921875,1.0,279.1421203613281,283.07049560546875,295.68035888671875,299.45587158203125,293.1499938964844,293.1499938964844,278.8500061035156,33290.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320868849754332,1.0,0.0,0.0,3.626262903213501,3.626286268234253,8.774288176027767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.826171875,0.0,1486.7752685546875,1895.4371337890625,0.0,3700.255126953125,0.8977789878845215,1.0,0.0,3.0,1.0,0.0
17854380,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288275003433228,0.4140782952308655,0.3759602308273315,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9687933921813964,0.6539655923843384,0.6207661628723145,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572515487670898,0.6317867636680603,0.4427037835121155,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470445871353149,0.4444880783557892,0.4242664575576782,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6951178908348083,0.2398919016122818,1.0997800827026367,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9258728027344,297.2087707519531,284.9102783203125,1.0,0.6745015978813171,0.3588336408138275,0.3588336408138275,1.0,1.0,-3.5590763092041016,0.9520695209503174,2.607006788253784,0.1506634652614593,0.8480292558670044,0.8480292558670044,0.0,211.9189453125,210.0,60300.65234375,0.0,3859.3095703125,1.0,278.8585510253906,282.9600830078125,295.763916015625,299.6557006835937,293.1499938964844,293.1499938964844,279.1499938964844,38381.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391927123069764,1.0,0.0,0.0,3.513495445251465,3.5135185718536377,8.237057613769139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5771484375,0.0,1403.693115234375,1895.4371337890625,0.0,3765.101806640625,0.8770264387130737,1.0,0.0,3.0,1.0,0.0
17854440,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8288275003433228,0.4140782952308655,0.3759602308273315,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9687933921813964,0.6539655923843384,0.6207661628723145,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9572515487670898,0.6317867636680603,0.4427037835121155,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8470445871353149,0.4444880783557892,0.4242664575576782,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6951178908348083,0.2398919016122818,1.0997800827026367,284.90966796875,284.95001220703125,299.8852233886719,292.7474975585937,297.9258728027344,297.2087707519531,284.9102783203125,1.0,0.6745015978813171,0.3588336408138275,0.3588336408138275,1.0,1.0,-3.5590763092041016,0.9520695209503174,2.607006788253784,0.1506634652614593,0.8480292558670044,0.8480292558670044,0.0,211.9189453125,210.0,60300.65234375,0.0,3859.3095703125,1.0,278.8585510253906,282.9600830078125,295.763916015625,299.6557006835937,293.1499938964844,293.1499938964844,279.1499938964844,38381.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391927123069764,1.0,0.0,0.0,3.513495445251465,3.5135185718536377,8.237057613769139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5771484375,0.0,1403.693115234375,1895.4371337890625,0.0,3765.101806640625,0.8770264387130737,1.0,0.0,3.0,1.0,0.0
17854500,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8295611143112183,0.4141479134559631,0.3757595419883728,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9696641564369202,0.6538488268852234,0.6203712224960327,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9588923454284668,0.6330558061599731,0.4433532953262329,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8480356335639954,0.4448309540748596,0.4243804812431335,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6959706544876099,0.2400456964969635,1.099852204322815,285.0164489746094,284.95001220703125,299.888671875,292.76678466796875,297.9271850585937,297.2098999023437,285.01727294921875,1.0,0.6741697192192078,0.3586240708827972,0.3586240708827972,1.0,1.0,-3.5593581199646,0.9514985084533693,2.6078596115112305,0.150048166513443,0.9240049123764038,0.9240049123764038,0.0,211.06187438964844,210.0,59567.71875,0.0,3854.82763671875,1.0,279.0985412597656,283.08331298828125,295.7310485839844,299.4710388183594,293.1499938964844,293.1499938964844,279.1499938964844,33846.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328081011772156,1.0,0.0,0.0,3.567808151245117,3.567831039428711,8.493687460031651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.341796875,0.0,1427.88330078125,1895.4371337890625,0.0,3706.853515625,0.8869553208351135,1.0,0.0,3.0,1.0,0.0
17854560,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8303213715553284,0.4143135249614715,0.3758910894393921,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9704733490943908,0.6538597941398621,0.6203514933586121,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9604694843292236,0.6344093680381775,0.4442852437496185,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8489890694618225,0.4452773928642273,0.4247636198997497,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6968024969100952,0.2402765303850174,1.100691318511963,285.00262451171875,284.95001220703125,299.8919372558594,292.78594970703125,297.9292297363281,297.21209716796875,285.0014343261719,1.0,0.6743026375770569,0.3584041893482208,0.3584041893482208,1.0,1.0,-3.562081813812256,0.9516647458076476,2.610416889190674,0.1496739238500595,0.9350278973579408,0.9350278973579408,0.0,210.52783203125,213.0,59798.4296875,0.0,3858.501220703125,1.0,279.14227294921875,283.0731811523437,295.75885009765625,299.5479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33186.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302934408187866,1.0,0.0,0.0,3.637372970581055,3.637396335601807,8.828134809846233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.6220703125,0.0,1498.1907958984375,1895.4371337890625,0.0,3683.830810546875,0.9002618193626404,1.0,0.0,3.0,1.0,0.0
17854620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8289124965667725,0.4134905934333801,0.3754493296146393,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687145352363586,0.6526628136634827,0.6195642948150635,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599387049674988,0.6357855796813965,0.4454886019229889,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8480013012886047,0.4453050494194031,0.4250454902648926,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958811283111572,0.2402265071868896,1.101315975189209,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9253845214844,297.2060546875,284.9100036621094,1.0,0.6750533580780029,0.357964426279068,0.357964426279068,1.0,1.0,-3.563150882720948,0.9506030678749084,2.612547874450684,0.1486832201480865,0.8514513373374939,0.8514513373374939,0.0,211.6966552734375,216.0,60560.9140625,0.0,3868.33154296875,1.0,278.8584289550781,282.9591979980469,295.8416442871094,299.7508850097656,293.1499938964844,293.1499938964844,279.1499938964844,38321.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377260804176332,1.0,0.0,0.0,3.529275894165039,3.529299020767212,8.311214401146572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.90625,0.0,1419.7545166015625,1895.4371337890625,0.0,3751.748291015625,0.8804557919502258,1.0,0.0,3.0,1.0,0.0
17854680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8289124965667725,0.4134905934333801,0.3754493296146393,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9687145352363586,0.6526628136634827,0.6195642948150635,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9599387049674988,0.6357855796813965,0.4454886019229889,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8480013012886047,0.4453050494194031,0.4250454902648926,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6958811283111572,0.2402265071868896,1.101315975189209,284.9093322753906,284.95001220703125,299.8978271484375,292.8236694335937,297.9253845214844,297.2060546875,284.9100036621094,1.0,0.6750533580780029,0.357964426279068,0.357964426279068,1.0,1.0,-3.563150882720948,0.9506030678749084,2.612547874450684,0.1486832201480865,0.8514513373374939,0.8514513373374939,0.0,211.6966552734375,216.0,60560.9140625,0.0,3868.33154296875,1.0,278.8584289550781,282.9591979980469,295.8416442871094,299.7508850097656,293.1499938964844,293.1499938964844,279.1499938964844,38321.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377260804176332,1.0,0.0,0.0,3.529275894165039,3.529299020767212,8.311214401146572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.90625,0.0,1419.7545166015625,1895.4371337890625,0.0,3751.748291015625,0.8804557919502258,1.0,0.0,3.0,1.0,0.0
17854740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.82741379737854,0.4136234819889068,0.3753986358642578,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666790962219238,0.6524354815483093,0.6191545128822327,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.959191620349884,0.638234555721283,0.4470361769199371,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467854857444763,0.4459888339042663,0.4255603551864624,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947082281112671,0.2405182123184204,1.102361798286438,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763353943824768,0.3575246930122375,0.3575246930122375,1.0,1.0,-3.566327810287476,0.9502135515213012,2.616114377975464,0.1476691365242004,0.939235508441925,0.939235508441925,0.0,213.32470703125,219.0,60042.39453125,0.0,3886.352294921875,1.0,279.1415405273437,283.073486328125,295.8353881835937,299.6413879394531,293.1499938964844,293.1499938964844,278.8500061035156,33267.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291240572929382,1.0,0.0,0.0,3.65079665184021,3.650820255279541,8.893414928934362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.7353515625,0.0,1513.603759765625,1895.4371337890625,0.0,3673.109375,0.903530776500702,1.0,0.0,3.0,1.0,0.0
17854800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.82741379737854,0.4136234819889068,0.3753986358642578,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9666790962219238,0.6524354815483093,0.6191545128822327,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.959191620349884,0.638234555721283,0.4470361769199371,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8467854857444763,0.4459888339042663,0.4255603551864624,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6947082281112671,0.2405182123184204,1.102361798286438,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.927490234375,297.2083740234375,285.0023498535156,1.0,0.6763353943824768,0.3575246930122375,0.3575246930122375,1.0,1.0,-3.566327810287476,0.9502135515213012,2.616114377975464,0.1476691365242004,0.939235508441925,0.939235508441925,0.0,213.32470703125,219.0,60042.39453125,0.0,3886.352294921875,1.0,279.1415405273437,283.073486328125,295.8353881835937,299.6413879394531,293.1499938964844,293.1499938964844,278.8500061035156,33267.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291240572929382,1.0,0.0,0.0,3.65079665184021,3.650820255279541,8.893414928934362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.7353515625,0.0,1513.603759765625,1895.4371337890625,0.0,3673.109375,0.903530776500702,1.0,0.0,3.0,1.0,0.0
17854860,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244408369064331,0.4127154052257538,0.3749338984489441,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628645181655884,0.6511279940605164,0.6183208227157593,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565401077270508,0.639437198638916,0.4481629729270935,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441563248634338,0.4459205567836761,0.4258109927177429,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.692279040813446,0.2403906732797622,1.1029188632965088,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224548339844,297.2016906738281,284.9087829589844,1.0,0.6778222322463989,0.3570439219474792,0.3570439219474792,1.0,1.0,-3.567102670669556,0.9489315748214722,2.618170976638794,0.146511361002922,0.8540665507316589,0.8540665507316589,0.0,216.1019287109375,222.0,60807.6484375,0.0,3905.24951171875,1.0,278.8583068847656,282.9576416015625,295.9144287109375,299.84100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38349.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366248250007628,1.0,0.0,0.0,3.5447897911071777,3.544813394546509,8.384444640796573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.76953125,0.0,1436.3104248046875,1895.4371337890625,0.0,3741.7109375,0.8839039206504822,1.0,0.0,3.0,1.0,0.0
17854920,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8244408369064331,0.4127154052257538,0.3749338984489441,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9628645181655884,0.6511279940605164,0.6183208227157593,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9565401077270508,0.639437198638916,0.4481629729270935,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8441563248634338,0.4459205567836761,0.4258109927177429,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.692279040813446,0.2403906732797622,1.1029188632965088,284.9080810546875,284.95001220703125,299.9064025878906,292.8958435058594,297.9224548339844,297.2016906738281,284.9087829589844,1.0,0.6778222322463989,0.3570439219474792,0.3570439219474792,1.0,1.0,-3.567102670669556,0.9489315748214722,2.618170976638794,0.146511361002922,0.8540665507316589,0.8540665507316589,0.0,216.1019287109375,222.0,60807.6484375,0.0,3905.24951171875,1.0,278.8583068847656,282.9576416015625,295.9144287109375,299.84100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38349.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366248250007628,1.0,0.0,0.0,3.5447897911071777,3.544813394546509,8.384444640796573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.76953125,0.0,1436.3104248046875,1895.4371337890625,0.0,3741.7109375,0.8839039206504822,1.0,0.0,3.0,1.0,0.0
17854980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221587538719177,0.4127872586250305,0.3748535811901092,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597225785255432,0.6508100628852844,0.6178534626960754,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546853303909302,0.6417421698570251,0.4496290981769562,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421304225921631,0.4465287625789642,0.4262824952602386,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903471946716309,0.2406264692544937,1.1038460731506348,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.2035827636719,285.0025634765625,1.0,0.679451584815979,0.3565631210803985,0.3565631210803985,1.0,1.0,-3.5698816776275635,0.9482839703559875,2.6215977668762207,0.1453088223934173,0.9425313472747804,0.9425313472747804,0.0,218.5657501220703,225.0,60261.73046875,0.0,3927.398681640625,1.0,279.1416320800781,283.0735778808594,295.9051513671875,299.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,33301.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281145930290222,1.0,0.0,0.0,3.6639962196350098,3.664019823074341,8.957840691437013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.4052734375,0.0,1528.5252685546875,1895.4371337890625,0.0,3663.84765625,0.9065839052200316,1.0,0.0,3.0,1.0,0.0
17855040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8221587538719177,0.4127872586250305,0.3748535811901092,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9597225785255432,0.6508100628852844,0.6178534626960754,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9546853303909302,0.6417421698570251,0.4496290981769562,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8421304225921631,0.4465287625789642,0.4262824952602386,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6903471946716309,0.2406264692544937,1.1038460731506348,285.0033569335937,284.95001220703125,299.9086303710937,292.9297180175781,297.9234313964844,297.2035827636719,285.0025634765625,1.0,0.679451584815979,0.3565631210803985,0.3565631210803985,1.0,1.0,-3.5698816776275635,0.9482839703559875,2.6215977668762207,0.1453088223934173,0.9425313472747804,0.9425313472747804,0.0,218.5657501220703,225.0,60261.73046875,0.0,3927.398681640625,1.0,279.1416320800781,283.0735778808594,295.9051513671875,299.7268371582031,293.1499938964844,293.1499938964844,278.8500061035156,33301.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281145930290222,1.0,0.0,0.0,3.6639962196350098,3.664019823074341,8.957840691437013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.4052734375,0.0,1528.5252685546875,1895.4371337890625,0.0,3663.84765625,0.9065839052200316,1.0,0.0,3.0,1.0,0.0
17855100,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8208726644515991,0.4123674035072326,0.3747905194759369,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9579601883888244,0.6501940488815308,0.6176155209541321,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9535430669784546,0.6423340439796448,0.4503164887428283,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8409983515739441,0.4465255737304687,0.4265322387218475,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6892947554588318,0.2405911087989807,1.1044657230377195,284.8802185058594,284.95001220703125,299.9091491699219,292.94598388671875,297.92095947265625,297.2008056640625,284.87896728515625,1.0,0.6803383827209473,0.3563227355480194,0.3563227355480194,1.0,1.0,-3.571399688720703,0.9479935169219972,2.623406171798706,0.1448452621698379,0.8575943112373352,0.8575943112373352,0.0,219.9637451171875,225.0,61228.23046875,0.0,3939.81591796875,1.0,278.8978881835937,282.9332275390625,295.9754943847656,299.9655456542969,293.1499938964844,293.1499938964844,278.8500061035156,37618.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339867830276488,1.0,0.0,0.0,3.6308536529541016,3.630877733230591,8.796517363407474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.2998046875,0.0,1524.0177001953125,1895.4371337890625,0.0,3717.629150390625,0.8999778032302856,1.0,0.0,3.0,1.0,0.0
17855160,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8188469409942627,0.4118230640888214,0.374362051486969,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9553061723709106,0.649416983127594,0.6169639825820923,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9514812231063844,0.6427924036979675,0.450671911239624,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8391886353492737,0.446388691663742,0.4264880120754242,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6876041293144226,0.2404550164937973,1.1042920351028442,284.906494140625,284.95001220703125,299.90924072265625,292.96173095703125,297.9173889160156,297.1966857910156,284.90771484375,1.0,0.681087851524353,0.3560979962348938,0.3560979962348938,1.0,1.0,-3.570268392562866,0.9469203352928162,2.6233479976654053,0.1441379338502884,0.8557813167572021,0.8557813167572021,0.0,221.7699432373047,228.0,61005.7734375,0.0,3947.929443359375,1.0,278.8578491210937,282.9566955566406,295.98101806640625,299.9227294921875,293.1499938964844,293.1499938964844,279.1499938964844,38516.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356755018234252,1.0,0.0,0.0,3.5560927391052246,3.556116342544556,8.437998531007906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.0302734375,0.0,1449.521484375,1895.4371337890625,0.0,3733.051025390625,0.8865108489990234,1.0,0.0,3.0,1.0,0.0
17855220,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163784742355347,0.4118477702140808,0.3742406666278839,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.951815664768219,0.6490206718444824,0.616425096988678,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9493151307106018,0.6449623107910156,0.4520430266857147,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370158672332764,0.4469335079193115,0.4269035160541534,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855231523513794,0.2406576722860336,1.1050950288772583,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173583984375,297.1983642578125,285.0023498535156,1.0,0.6827607750892639,0.3556485474109649,0.3556485474109649,1.0,1.0,-3.572580575942993,0.9462225437164308,2.6263580322265625,0.1429629623889923,0.9449703693389891,0.9449703693389891,0.0,224.46157836914065,231.0,60445.26171875,0.0,3970.31689453125,1.0,279.1417236328125,283.0736694335937,295.967529296875,299.8029479980469,293.1499938964844,293.1499938964844,278.8500061035156,33349.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272484183311462,1.0,0.0,0.0,3.6753017902374254,3.675325632095337,9.013206749841628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5,0.0,1541.5355224609375,1895.4371337890625,0.0,3655.89453125,0.909104824066162,1.0,0.0,3.0,1.0,0.0
17855280,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8163784742355347,0.4118477702140808,0.3742406666278839,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.951815664768219,0.6490206718444824,0.616425096988678,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9493151307106018,0.6449623107910156,0.4520430266857147,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8370158672332764,0.4469335079193115,0.4269035160541534,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6855231523513794,0.2406576722860336,1.1050950288772583,285.0032043457031,284.95001220703125,299.9079895019531,292.9915771484375,297.9173583984375,297.1983642578125,285.0023498535156,1.0,0.6827607750892639,0.3556485474109649,0.3556485474109649,1.0,1.0,-3.572580575942993,0.9462225437164308,2.6263580322265625,0.1429629623889923,0.9449703693389891,0.9449703693389891,0.0,224.46157836914065,231.0,60445.26171875,0.0,3970.31689453125,1.0,279.1417236328125,283.0736694335937,295.967529296875,299.8029479980469,293.1499938964844,293.1499938964844,278.8500061035156,33349.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272484183311462,1.0,0.0,0.0,3.6753017902374254,3.675325632095337,9.013206749841628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.5,0.0,1541.5355224609375,1895.4371337890625,0.0,3655.89453125,0.909104824066162,1.0,0.0,3.0,1.0,0.0
17855340,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.812982976436615,0.4108348190784454,0.3737077116966247,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471991658210754,0.6475485563278198,0.615463376045227,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459566473960876,0.6458647847175598,0.4529867470264435,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340755701065063,0.4467269778251648,0.4270504415035248,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827696561813354,0.2404564917087555,1.1054260730743408,284.90606689453125,284.95001220703125,299.9046630859375,293.0189819335937,297.9102783203125,297.1913757324219,284.9068603515625,1.0,0.6843885779380798,0.3551990687847137,0.3551990687847137,1.0,1.0,-3.572502613067627,0.9447650909423828,2.627737522125244,0.1417760103940963,0.8575873374938965,0.8575873374938965,0.0,227.7848358154297,234.0,61187.8671875,0.0,3990.39404296875,1.0,278.85809326171875,282.95635986328125,296.0381774902344,299.992919921875,293.1499938964844,293.1499938964844,279.1499938964844,38435.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348578453063964,1.0,0.0,0.0,3.5677592754364014,3.5677828788757324,8.493454970448511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.02734375,0.0,1461.39208984375,1895.4371337890625,0.0,3725.58642578125,0.8890518546104431,1.0,0.0,3.0,1.0,0.0
