time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.812982976436615,0.4108348190784454,0.3737077116966247,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9471991658210754,0.6475485563278198,0.615463376045227,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9459566473960876,0.6458647847175598,0.4529867470264435,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8340755701065063,0.4467269778251648,0.4270504415035248,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6827696561813354,0.2404564917087555,1.1054260730743408,284.90606689453125,284.95001220703125,299.9046630859375,293.0189819335937,297.9102783203125,297.1913757324219,284.9068603515625,1.0,0.6843885779380798,0.3551990687847137,0.3551990687847137,1.0,1.0,-3.572502613067627,0.9447650909423828,2.627737522125244,0.1417760103940963,0.8575873374938965,0.8575873374938965,0.0,227.7848358154297,234.0,61187.8671875,0.0,3990.39404296875,1.0,278.85809326171875,282.95635986328125,296.0381774902344,299.992919921875,293.1499938964844,293.1499938964844,279.1499938964844,38435.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348578453063964,1.0,0.0,0.0,3.5677592754364014,3.5677828788757324,8.493454970448511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.02734375,0.0,1461.39208984375,1895.4371337890625,0.0,3725.58642578125,0.8890518546104431,1.0,0.0,3.0,1.0,0.0
17855460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104639053344727,0.4108184576034546,0.3735494613647461,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.943611204624176,0.6470802426338196,0.6148573160171509,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437162280082704,0.6479032039642334,0.4542651772499084,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319287896156311,0.4472123682498932,0.4274104237556457,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.680713951587677,0.2406365424394607,1.1061302423477173,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090881347656,297.1929626464844,285.001708984375,1.0,0.6860271692276001,0.3547882735729217,0.3547882735729217,1.0,1.0,-3.574392318725586,0.9440517425537108,2.630340576171875,0.1406503617763519,0.9466814994812012,0.9466814994812012,0.0,230.5302734375,237.0,60592.4609375,0.0,4012.055908203125,1.0,279.1426086425781,283.0738830566406,296.01959228515625,299.86676025390625,293.1499938964844,293.1499938964844,278.8500061035156,33329.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265234470367432,1.0,0.0,0.0,3.685267448425293,3.685291290283203,9.06215120721754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4462890625,0.0,1552.58740234375,1895.4371337890625,0.0,3649.234130859375,0.9111025929450988,1.0,0.0,3.0,1.0,0.0
17855520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8104639053344727,0.4108184576034546,0.3735494613647461,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.943611204624176,0.6470802426338196,0.6148573160171509,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9437162280082704,0.6479032039642334,0.4542651772499084,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8319287896156311,0.4472123682498932,0.4274104237556457,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.680713951587677,0.2406365424394607,1.1061302423477173,285.0028991699219,284.95001220703125,299.89910888671875,293.0436706542969,297.9090881347656,297.1929626464844,285.001708984375,1.0,0.6860271692276001,0.3547882735729217,0.3547882735729217,1.0,1.0,-3.574392318725586,0.9440517425537108,2.630340576171875,0.1406503617763519,0.9466814994812012,0.9466814994812012,0.0,230.5302734375,237.0,60592.4609375,0.0,4012.055908203125,1.0,279.1426086425781,283.0738830566406,296.01959228515625,299.86676025390625,293.1499938964844,293.1499938964844,278.8500061035156,33329.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265234470367432,1.0,0.0,0.0,3.685267448425293,3.685291290283203,9.06215120721754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4462890625,0.0,1552.58740234375,1895.4371337890625,0.0,3649.234130859375,0.9111025929450988,1.0,0.0,3.0,1.0,0.0
17855580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070299029350281,0.4097575843334198,0.3729865550994873,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389747381210328,0.645531415939331,0.6138367056846619,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403533935546876,0.6486539244651794,0.4551182091236114,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290782570838928,0.4469403624534607,0.4275060892105102,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780529618263245,0.2404130697250366,1.1063878536224363,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008178710937,297.1860046386719,284.90557861328125,1.0,0.6876113414764404,0.3543774783611297,0.3543774783611297,1.0,1.0,-3.573948621749878,0.9426020979881288,2.6313464641571045,0.1395294368267059,0.8581050038337708,0.8581050038337708,0.0,233.87380981445312,240.0,61310.16796875,0.0,4031.316162109375,1.0,278.8576965332031,282.9560241699219,296.0854187011719,300.0507202148437,293.1499938964844,293.1499938964844,279.1499938964844,38555.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343042969703674,1.0,0.0,0.0,3.57427978515625,3.57430362701416,8.52452899380296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9658203125,0.0,1469.2681884765625,1895.4371337890625,0.0,3720.5302734375,0.8905043005943298,1.0,0.0,3.0,1.0,0.0
17855640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8070299029350281,0.4097575843334198,0.3729865550994873,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9389747381210328,0.645531415939331,0.6138367056846619,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9403533935546876,0.6486539244651794,0.4551182091236114,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8290782570838928,0.4469403624534607,0.4275060892105102,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6780529618263245,0.2404130697250366,1.1063878536224363,284.9045104980469,284.95001220703125,299.8910522460937,293.0653381347656,297.9008178710937,297.1860046386719,284.90557861328125,1.0,0.6876113414764404,0.3543774783611297,0.3543774783611297,1.0,1.0,-3.573948621749878,0.9426020979881288,2.6313464641571045,0.1395294368267059,0.8581050038337708,0.8581050038337708,0.0,233.87380981445312,240.0,61310.16796875,0.0,4031.316162109375,1.0,278.8576965332031,282.9560241699219,296.0854187011719,300.0507202148437,293.1499938964844,293.1499938964844,279.1499938964844,38555.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343042969703674,1.0,0.0,0.0,3.57427978515625,3.57430362701416,8.52452899380296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9658203125,0.0,1469.2681884765625,1895.4371337890625,0.0,3720.5302734375,0.8905043005943298,1.0,0.0,3.0,1.0,0.0
17855700,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8053913712501526,0.4096636474132538,0.3727156221866607,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.936767578125,0.6451829671859741,0.6133084297180176,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.93880695104599,0.6495401859283447,0.4555552005767822,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8277347683906555,0.4470889270305633,0.4275212287902832,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.676777184009552,0.2404443770647049,1.1063244342803955,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,297.8990478515625,297.18603515625,285.0162048339844,1.0,0.688339352607727,0.3541720807552337,0.3541720807552337,1.0,1.0,-3.5734479427337646,0.941796600818634,2.6316511631011963,0.1388038545846939,0.935813307762146,0.935813307762146,0.0,235.4378662109375,240.0,60506.48828125,0.0,4039.57568359375,1.0,279.09991455078125,283.0836486816406,296.0428771972656,299.8515625,293.1499938964844,293.1499938964844,279.1499938964844,34042.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282699227333068,1.0,0.0,0.0,3.6246745586395264,3.6246979236602783,8.766602945797786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.6865234375,0.0,1490.62939453125,1895.4371337890625,0.0,3665.273193359375,0.8997794389724731,1.0,0.0,3.0,1.0,0.0
17855760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8044321537017822,0.4096914827823639,0.3727801740169525,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9353527426719666,0.6449822783470154,0.6131522059440613,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9380651712417604,0.6505348086357117,0.456285148859024,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8269631862640381,0.447359174489975,0.4278016984462738,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6760457158088684,0.2405710965394973,1.1069923639297483,285.0027160644531,284.95001220703125,299.8803405761719,293.0837097167969,297.89813232421875,297.1874084472656,285.00146484375,1.0,0.6891944408416748,0.3539731204509735,0.3539731204509735,1.0,1.0,-3.5753543376922607,0.9417596459388732,2.633594751358032,0.1383531987667083,0.9476144313812256,0.9476144313812256,0.0,236.64419555664065,243.0,60690.06640625,0.0,4051.90185546875,1.0,279.14276123046875,283.0749206542969,296.0601806640625,299.9159240722656,293.1499938964844,293.1499938964844,278.8500061035156,33359.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926115870475769,1.0,0.0,0.0,3.6904525756835938,3.690476417541504,9.087669923246722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.236328125,0.0,1558.6673583984375,1895.4371337890625,0.0,3645.48876953125,0.9123328328132628,1.0,0.0,3.0,1.0,0.0
17855820,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009889721870422,0.4085854589939117,0.3721797466278076,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307556748390198,0.6433573365211487,0.6120627522468567,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.934701919555664,0.65110182762146,0.4570198655128479,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241841793060303,0.447021484375,0.4278382956981659,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734817028045654,0.2403276413679123,1.1071679592132568,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8883972167969,297.1803894042969,284.9048767089844,1.0,0.6907201409339905,0.3535752296447754,0.3535752296447754,1.0,1.0,-3.5744705200195312,0.9402140378952026,2.634256601333618,0.1372073292732238,0.8582950234413147,0.8582950234413147,0.0,239.993881225586,246.0,61384.23046875,0.0,4070.052734375,1.0,278.857666015625,282.9568176269531,296.1191711425781,300.0917663574219,293.1499938964844,293.1499938964844,279.1499938964844,38603.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340168833732604,1.0,0.0,0.0,3.577831029891968,3.577854633331299,8.541475722267933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.716796875,0.0,1473.446533203125,1895.4371337890625,0.0,3717.904541015625,0.8913272023200989,1.0,0.0,3.0,1.0,0.0
17855880,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8009889721870422,0.4085854589939117,0.3721797466278076,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9307556748390198,0.6433573365211487,0.6120627522468567,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.934701919555664,0.65110182762146,0.4570198655128479,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8241841793060303,0.447021484375,0.4278382956981659,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6734817028045654,0.2403276413679123,1.1071679592132568,284.9038391113281,284.95001220703125,299.8667297363281,293.09844970703125,297.8883972167969,297.1803894042969,284.9048767089844,1.0,0.6907201409339905,0.3535752296447754,0.3535752296447754,1.0,1.0,-3.5744705200195312,0.9402140378952026,2.634256601333618,0.1372073292732238,0.8582950234413147,0.8582950234413147,0.0,239.993881225586,246.0,61384.23046875,0.0,4070.052734375,1.0,278.857666015625,282.9568176269531,296.1191711425781,300.0917663574219,293.1499938964844,293.1499938964844,279.1499938964844,38603.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340168833732604,1.0,0.0,0.0,3.577831029891968,3.577854633331299,8.541475722267933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.716796875,0.0,1473.446533203125,1895.4371337890625,0.0,3717.904541015625,0.8913272023200989,1.0,0.0,3.0,1.0,0.0
17855940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.798441469669342,0.4084700345993042,0.3719378411769867,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271844625473022,0.6427268385887146,0.6113117337226868,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323959350585938,0.6527867913246155,0.4580594301223755,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221117258071899,0.4473735988140106,0.4280776083469391,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715501546859741,0.2404665797948837,1.1077028512954712,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.1815185546875,285.0010681152344,1.0,0.6922430992126465,0.3531773090362549,0.3531773090362549,1.0,1.0,-3.575449228286743,0.9392595887184144,2.6361894607543945,0.1359897702932357,0.947255313396454,0.947255313396454,0.0,242.76431274414065,249.0,60733.2578125,0.0,4089.54052734375,1.0,279.141845703125,283.076171875,296.0875549316406,299.9486694335937,293.1499938964844,293.1499938964844,278.8500061035156,33476.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260595440864564,1.0,0.0,0.0,3.690432548522949,3.69045662879944,9.087571584132091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.314453125,0.0,1559.53125,1895.4371337890625,0.0,3644.970703125,0.9126558303833008,1.0,0.0,3.0,1.0,0.0
17856000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.798441469669342,0.4084700345993042,0.3719378411769867,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9271844625473022,0.6427268385887146,0.6113117337226868,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9323959350585938,0.6527867913246155,0.4580594301223755,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8221117258071899,0.4473735988140106,0.4280776083469391,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6715501546859741,0.2404665797948837,1.1077028512954712,285.0018615722656,284.95001220703125,299.8500061035156,293.1093444824219,297.88397216796875,297.1815185546875,285.0010681152344,1.0,0.6922430992126465,0.3531773090362549,0.3531773090362549,1.0,1.0,-3.575449228286743,0.9392595887184144,2.6361894607543945,0.1359897702932357,0.947255313396454,0.947255313396454,0.0,242.76431274414065,249.0,60733.2578125,0.0,4089.54052734375,1.0,279.141845703125,283.076171875,296.0875549316406,299.9486694335937,293.1499938964844,293.1499938964844,278.8500061035156,33476.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260595440864564,1.0,0.0,0.0,3.690432548522949,3.69045662879944,9.087571584132091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.314453125,0.0,1559.53125,1895.4371337890625,0.0,3644.970703125,0.9126558303833008,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950608134269714,0.4073164761066437,0.3712885677814483,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226715564727784,0.641024112701416,0.6101418733596802,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290156960487366,0.6531479358673096,0.4586480259895324,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193654417991638,0.4469672441482544,0.4280460178852081,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690710186958313,0.2402036637067794,1.107784628868103,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.693703293800354,0.3527850806713104,0.3527850806713104,1.0,1.0,-3.5740389823913574,0.9375683069229126,2.6364707946777344,0.13478983938694,0.85776686668396,0.85776686668396,0.0,246.1251678466797,252.0,61402.79296875,0.0,4106.3740234375,1.0,278.857666015625,282.9584350585937,296.1387023925781,300.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,38651.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339011907577516,1.0,0.0,0.0,3.577474355697632,3.577497959136963,8.539773261873052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.921875,0.0,1473.4124755859375,1895.4371337890625,0.0,3716.846923828125,0.8912938237190247,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7950608134269714,0.4073164761066437,0.3712885677814483,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9226715564727784,0.641024112701416,0.6101418733596802,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9290156960487366,0.6531479358673096,0.4586480259895324,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8193654417991638,0.4469672441482544,0.4280460178852081,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6690710186958313,0.2402036637067794,1.107784628868103,284.9034118652344,284.95001220703125,299.8315124511719,293.1181640625,297.8729248046875,297.17449951171875,284.9044494628906,1.0,0.693703293800354,0.3527850806713104,0.3527850806713104,1.0,1.0,-3.5740389823913574,0.9375683069229126,2.6364707946777344,0.13478983938694,0.85776686668396,0.85776686668396,0.0,246.1251678466797,252.0,61402.79296875,0.0,4106.3740234375,1.0,278.857666015625,282.9584350585937,296.1387023925781,300.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,38651.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339011907577516,1.0,0.0,0.0,3.577474355697632,3.577497959136963,8.539773261873052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.921875,0.0,1473.4124755859375,1895.4371337890625,0.0,3716.846923828125,0.8912938237190247,1.0,0.0,3.0,1.0,0.0
17856180,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7925676107406616,0.4071519374847412,0.3710046708583832,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191996455192566,0.6403151154518127,0.6093195676803589,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9266945719718932,0.6546362638473511,0.4595504403114319,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.817310094833374,0.4472513794898987,0.4282230734825134,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672107577323914,0.2403250634670257,1.1082452535629272,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.6951624751091003,0.3523928225040436,0.3523928225040436,1.0,1.0,-3.574552059173584,0.9364864230155944,2.6380655765533447,0.1335346102714538,0.9463021159172058,0.9463021159172058,0.0,248.8954467773437,255.0,60737.22265625,0.0,4124.6484375,1.0,279.141845703125,283.077880859375,296.10406494140625,299.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,33508.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257428646087646,1.0,0.0,0.0,3.689030408859253,3.689054250717163,9.08066681404307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.568359375,0.0,1558.184326171875,1895.4371337890625,0.0,3642.059326171875,0.912362277507782,1.0,0.0,3.0,1.0,0.0
17856240,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7925676107406616,0.4071519374847412,0.3710046708583832,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9191996455192566,0.6403151154518127,0.6093195676803589,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9266945719718932,0.6546362638473511,0.4595504403114319,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.817310094833374,0.4472513794898987,0.4282230734825134,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6672107577323914,0.2403250634670257,1.1082452535629272,285.0013122558594,284.95001220703125,299.8127136230469,293.1268310546875,297.8677978515625,297.1754150390625,285.0005187988281,1.0,0.6951624751091003,0.3523928225040436,0.3523928225040436,1.0,1.0,-3.574552059173584,0.9364864230155944,2.6380655765533447,0.1335346102714538,0.9463021159172058,0.9463021159172058,0.0,248.8954467773437,255.0,60737.22265625,0.0,4124.6484375,1.0,279.141845703125,283.077880859375,296.10406494140625,299.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,33508.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257428646087646,1.0,0.0,0.0,3.689030408859253,3.689054250717163,9.08066681404307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.568359375,0.0,1558.184326171875,1895.4371337890625,0.0,3642.059326171875,0.912362277507782,1.0,0.0,3.0,1.0,0.0
17856300,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7912566661834717,0.4066198170185089,0.3708451390266418,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9174078702926636,0.6395111680030823,0.6089076995849609,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9254273176193236,0.6547999978065491,0.4599556028842926,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.816235363483429,0.44708451628685,0.4283261001110077,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6662753820419312,0.240236684679985,1.1086509227752686,284.8771057128906,284.95001220703125,299.8031921386719,293.1311340332031,297.86279296875,297.1726379394531,284.8755798339844,1.0,0.6959359049797058,0.3521966934204101,0.3521966934204101,1.0,1.0,-3.5749711990356445,0.935989797115326,2.638981580734253,0.1330523043870926,0.859929621219635,0.859929621219635,0.0,250.3809967041016,255.0,61673.30078125,0.0,4134.81494140625,1.0,278.8968200683594,282.9365234375,296.1615600585937,300.190673828125,293.1499938964844,293.1499938964844,278.8500061035156,37740.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316513538360596,1.0,0.0,0.0,3.65343713760376,3.653461456298828,8.906284278964449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.7626953125,0.0,1550.031494140625,1895.4371337890625,0.0,3696.26806640625,0.9051596522331238,1.0,0.0,3.0,1.0,0.0
17856360,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7892770767211914,0.4059537351131439,0.3703169524669647,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9148772358894348,0.6385417580604553,0.6080837845802307,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.923353910446167,0.6548036336898804,0.460007756948471,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8145891427993774,0.4467783272266388,0.4281300902366638,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6648349761962891,0.2400465011596679,1.1082597970962524,284.90386962890625,284.95001220703125,299.79364013671875,293.1354064941406,297.8567810058594,297.1685485839844,284.9051513671875,1.0,0.6965603232383728,0.3520174324512481,0.3520174324512481,1.0,1.0,-3.5727038383483887,0.9347102046012878,2.637993574142456,0.1323388814926147,0.8573409914970398,0.8573409914970398,0.0,252.2501220703125,258.0,61389.42578125,0.0,4140.275390625,1.0,278.85760498046875,282.9615783691406,296.1551818847656,300.1307373046875,293.1499938964844,293.1499938964844,279.1499938964844,38718.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333755373954772,1.0,0.0,0.0,3.573784589767456,3.573808431625366,8.522167149749293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.080078125,0.0,1469.9312744140625,1895.4371337890625,0.0,3712.042236328125,0.8906201720237732,1.0,0.0,3.0,1.0,0.0
17856420,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.786838173866272,0.4057397842407226,0.3699893653392792,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115692973136902,0.6377586722373962,0.6071929931640625,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210389852523804,0.6561076045036316,0.4607795178890228,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8125272393226624,0.4469944536685943,0.4282439351081848,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630456447601318,0.2401525676250457,1.1086547374725342,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.8515319824219,297.1694030761719,285.0001525878906,1.0,0.6979588270187378,0.3516589403152466,0.3516589403152466,1.0,1.0,-3.5727694034576416,0.9335961937904358,2.6391732692718506,0.1311427056789398,0.9453007578849792,0.9453007578849792,0.0,255.02023315429688,261.0,60727.671875,0.0,4157.36962890625,1.0,279.1418151855469,283.0800476074219,296.12066650390625,299.982666015625,293.1499938964844,293.1499938964844,278.8500061035156,33519.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251450300216676,1.0,0.0,0.0,3.68637752532959,3.6864013671875,9.067611586033308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.060546875,0.0,1555.271240234375,1895.4371337890625,0.0,3636.56201171875,0.9117716550827026,1.0,0.0,3.0,1.0,0.0
17856480,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.786838173866272,0.4057397842407226,0.3699893653392792,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9115692973136902,0.6377586722373962,0.6071929931640625,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9210389852523804,0.6561076045036316,0.4607795178890228,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8125272393226624,0.4469944536685943,0.4282439351081848,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6630456447601318,0.2401525676250457,1.1086547374725342,285.0009765625,284.95001220703125,299.7742919921875,293.143798828125,297.8515319824219,297.1694030761719,285.0001525878906,1.0,0.6979588270187378,0.3516589403152466,0.3516589403152466,1.0,1.0,-3.5727694034576416,0.9335961937904358,2.6391732692718506,0.1311427056789398,0.9453007578849792,0.9453007578849792,0.0,255.02023315429688,261.0,60727.671875,0.0,4157.36962890625,1.0,279.1418151855469,283.0800476074219,296.12066650390625,299.982666015625,293.1499938964844,293.1499938964844,278.8500061035156,33519.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251450300216676,1.0,0.0,0.0,3.68637752532959,3.6864013671875,9.067611586033308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.060546875,0.0,1555.271240234375,1895.4371337890625,0.0,3636.56201171875,0.9117716550827026,1.0,0.0,3.0,1.0,0.0
17856540,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836229801177979,0.4044952690601349,0.3692546188831329,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9075074791908264,0.6359168291091919,0.6058860421180725,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.917751133441925,0.6560921669006348,0.4611065983772278,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097858428955078,0.4464532434940338,0.4280832409858703,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.660759687423706,0.2398585677146911,1.1085933446884155,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.84063720703125,297.162841796875,284.9051818847656,1.0,0.6992956399917603,0.3513004183769226,0.3513004183769226,1.0,1.0,-3.570449113845825,0.9317315816879272,2.6387176513671875,0.1299543678760528,0.8568146824836731,0.8568146824836731,0.0,258.3776550292969,264.0,61383.17578125,0.0,4171.74462890625,1.0,278.8580322265625,282.9642639160156,296.1711120605469,300.14605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38604.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327123761177064,1.0,0.0,0.0,3.5721442699432373,3.5721681118011475,8.514346063748235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.98828125,0.0,1467.3377685546875,1895.4371337890625,0.0,3705.9775390625,0.8901575207710266,1.0,0.0,3.0,1.0,0.0
17856600,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7836229801177979,0.4044952690601349,0.3692546188831329,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9075074791908264,0.6359168291091919,0.6058860421180725,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.917751133441925,0.6560921669006348,0.4611065983772278,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8097858428955078,0.4464532434940338,0.4280832409858703,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.660759687423706,0.2398585677146911,1.1085933446884155,284.9043884277344,284.95001220703125,299.7547302246094,293.15203857421875,297.84063720703125,297.162841796875,284.9051818847656,1.0,0.6992956399917603,0.3513004183769226,0.3513004183769226,1.0,1.0,-3.570449113845825,0.9317315816879272,2.6387176513671875,0.1299543678760528,0.8568146824836731,0.8568146824836731,0.0,258.3776550292969,264.0,61383.17578125,0.0,4171.74462890625,1.0,278.8580322265625,282.9642639160156,296.1711120605469,300.14605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38604.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327123761177064,1.0,0.0,0.0,3.5721442699432373,3.5721681118011475,8.514346063748235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.98828125,0.0,1467.3377685546875,1895.4371337890625,0.0,3705.9775390625,0.8901575207710266,1.0,0.0,3.0,1.0,0.0
17856660,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812517881393433,0.4042320549488067,0.3688898682594299,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044520258903505,0.6350631713867188,0.6049365997314453,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154829978942872,0.657221794128418,0.4617610871791839,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8077013492584229,0.4466014504432678,0.4281382858753204,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590479016304016,0.2399503141641616,1.1089361906051636,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.70063716173172,0.3509857058525085,0.3509857058525085,1.0,1.0,-3.5701253414154053,0.9306313991546632,2.639493942260742,0.1288540512323379,0.9440934658050536,0.9440934658050536,0.0,261.13934326171875,267.0,60706.94140625,0.0,4187.75,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.9979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33527.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244927763938904,1.0,0.0,0.0,3.6827988624572754,3.6828227043151855,9.050015137290756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.03125,0.0,1551.29833984375,1895.4371337890625,0.0,3630.5615234375,0.9109658002853394,1.0,0.0,3.0,1.0,0.0
17856720,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7812517881393433,0.4042320549488067,0.3688898682594299,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9044520258903505,0.6350631713867188,0.6049365997314453,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9154829978942872,0.657221794128418,0.4617610871791839,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8077013492584229,0.4466014504432678,0.4281382858753204,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6590479016304016,0.2399503141641616,1.1089361906051636,285.0006408691406,284.95001220703125,299.73492431640625,293.1600952148437,297.8353271484375,297.16363525390625,284.99981689453125,1.0,0.70063716173172,0.3509857058525085,0.3509857058525085,1.0,1.0,-3.5701253414154053,0.9306313991546632,2.639493942260742,0.1288540512323379,0.9440934658050536,0.9440934658050536,0.0,261.13934326171875,267.0,60706.94140625,0.0,4187.75,1.0,279.1418151855469,283.08251953125,296.1368408203125,299.9979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33527.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244927763938904,1.0,0.0,0.0,3.6827988624572754,3.6828227043151855,9.050015137290756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.03125,0.0,1551.29833984375,1895.4371337890625,0.0,3630.5615234375,0.9109658002853394,1.0,0.0,3.0,1.0,0.0
17856780,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781251072883606,0.4029437899589538,0.3681150674819946,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007340669631958,0.6331591010093689,0.6035691499710083,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.912297785282135,0.6570348143577576,0.4619708359241485,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.804915189743042,0.4459947645664215,0.4279155135154724,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568576693534851,0.239643320441246,1.1088162660598757,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.82476806640625,297.1575012207031,284.9053955078125,1.0,0.7019177675247192,0.3506710231304168,0.3506710231304168,1.0,1.0,-3.5673978328704834,0.9287808537483216,2.638617038726806,0.1277640163898468,0.8559806942939758,0.8559806942939758,0.0,264.49188232421875,270.0,61356.01171875,0.0,4200.98681640625,1.0,278.85809326171875,282.9673767089844,296.1868896484375,300.16046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38608.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320412278175354,1.0,0.0,0.0,3.5678980350494385,3.567921638488769,8.494114922541485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0126953125,0.0,1462.8109130859375,1895.4371337890625,0.0,3699.8369140625,0.8892225623130798,1.0,0.0,3.0,1.0,0.0
17856840,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7781251072883606,0.4029437899589538,0.3681150674819946,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9007340669631958,0.6331591010093689,0.6035691499710083,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.912297785282135,0.6570348143577576,0.4619708359241485,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.804915189743042,0.4459947645664215,0.4279155135154724,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6568576693534851,0.239643320441246,1.1088162660598757,284.9046630859375,284.95001220703125,299.7149353027344,293.1679077148437,297.82476806640625,297.1575012207031,284.9053955078125,1.0,0.7019177675247192,0.3506710231304168,0.3506710231304168,1.0,1.0,-3.5673978328704834,0.9287808537483216,2.638617038726806,0.1277640163898468,0.8559806942939758,0.8559806942939758,0.0,264.49188232421875,270.0,61356.01171875,0.0,4200.98681640625,1.0,278.85809326171875,282.9673767089844,296.1868896484375,300.16046142578125,293.1499938964844,293.1499938964844,279.1499938964844,38608.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320412278175354,1.0,0.0,0.0,3.5678980350494385,3.567921638488769,8.494114922541485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.0126953125,0.0,1462.8109130859375,1895.4371337890625,0.0,3699.8369140625,0.8892225623130798,1.0,0.0,3.0,1.0,0.0
17856900,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7766754627227783,0.4027293622493744,0.3677460849285126,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8989948034286499,0.632628858089447,0.6028817296028137,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9108562469482422,0.6574560403823853,0.4620868265628814,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8035945296287537,0.4459774196147918,0.4277803599834442,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6558155417442322,0.2396357953548431,1.1085929870605469,285.0138854980469,284.95001220703125,299.7048645019531,293.1717529296875,297.82159423828125,297.15728759765625,285.0147399902344,1.0,0.7024984955787659,0.3505136668682098,0.3505136668682098,1.0,1.0,-3.565828561782837,0.9277982711791992,2.6380302906036377,0.1270686388015747,0.9323761463165284,0.9323761463165284,0.0,266.0476379394531,270.0,60525.70703125,0.0,4206.3330078125,1.0,279.09979248046875,283.0940856933594,296.1391296386719,299.9540100097656,293.1499938964844,293.1499938964844,279.1499938964844,34125.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259822964668274,1.0,0.0,0.0,3.616378784179688,3.61640214920044,8.726520377422275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.798828125,0.0,1482.1868896484375,1895.4371337890625,0.0,3644.260986328125,0.8980036973953247,1.0,0.0,3.0,1.0,0.0
17856960,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7758026719093323,0.4026327133178711,0.367703229188919,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8978397250175476,0.6322392225265503,0.6025538444519043,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9100812673568726,0.6580001711845398,0.4625037908554077,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8027957677841187,0.446076363325119,0.4279052019119262,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6552074551582336,0.2397216260433197,1.1090943813323977,285.0002746582031,284.95001220703125,299.6947631835937,293.175537109375,297.81939697265625,297.1583251953125,284.9989929199219,1.0,0.7032034993171692,0.3503651618957519,0.3503651618957519,1.0,1.0,-3.5666353702545166,0.927576184272766,2.639059066772461,0.1266493201255798,0.9427708983421326,0.9427708983421326,0.0,267.2576599121094,273.0,60680.99609375,0.0,4215.83984375,1.0,279.1426696777344,283.0848388671875,296.1514892578125,300.01141357421875,293.1499938964844,293.1499938964844,278.8500061035156,33459.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237780570983888,1.0,0.0,0.0,3.6804938316345215,3.680517673492432,9.038690222951118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.9052734375,0.0,1548.195068359375,1895.4371337890625,0.0,3623.983154296875,0.910150945186615,1.0,0.0,3.0,1.0,0.0
17857020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727839350700378,0.4013022780418396,0.3669003546237945,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942431211471558,0.6302774548530579,0.6011411547660828,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.907060980796814,0.6576544642448425,0.4626148343086242,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000556826591492,0.4454066753387451,0.4276300072669983,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531223058700562,0.2394035011529922,1.108940601348877,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8091735839844,297.1527099609375,284.9057312011719,1.0,0.7044344544410706,0.3500681519508362,0.3500681519508362,1.0,1.0,-3.5635974407196045,0.92568701505661,2.6379103660583496,0.1255886703729629,0.8548933267593384,0.8548933267593384,0.0,270.5935363769531,276.0,61311.4375,0.0,4228.1162109375,1.0,278.8575744628906,282.9707946777344,296.2023010253906,300.1736755371094,293.1499938964844,293.1499938964844,279.1499938964844,38716.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931391417980194,1.0,0.0,0.0,3.5613811016082764,3.5614047050476074,8.463113658763177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.423828125,0.0,1456.62255859375,1895.4371337890625,0.0,3693.888427734375,0.8878800272941589,1.0,0.0,3.0,1.0,0.0
17857080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7727839350700378,0.4013022780418396,0.3669003546237945,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8942431211471558,0.6302774548530579,0.6011411547660828,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.907060980796814,0.6576544642448425,0.4626148343086242,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8000556826591492,0.4454066753387451,0.4276300072669983,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6531223058700562,0.2394035011529922,1.108940601348877,284.90460205078125,284.95001220703125,299.6744384765625,293.1828918457031,297.8091735839844,297.1527099609375,284.9057312011719,1.0,0.7044344544410706,0.3500681519508362,0.3500681519508362,1.0,1.0,-3.5635974407196045,0.92568701505661,2.6379103660583496,0.1255886703729629,0.8548933267593384,0.8548933267593384,0.0,270.5935363769531,276.0,61311.4375,0.0,4228.1162109375,1.0,278.8575744628906,282.9707946777344,296.2023010253906,300.1736755371094,293.1499938964844,293.1499938964844,279.1499938964844,38716.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931391417980194,1.0,0.0,0.0,3.5613811016082764,3.5614047050476074,8.463113658763177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.423828125,0.0,1456.62255859375,1895.4371337890625,0.0,3693.888427734375,0.8878800272941589,1.0,0.0,3.0,1.0,0.0
17857140,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705263495445251,0.4009447991847992,0.3664513826370239,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914124369621277,0.6292960047721863,0.6000732183456421,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.90495103597641,0.658475399017334,0.4630467891693115,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979692816734314,0.4454245567321777,0.4275631010532379,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.651542067527771,0.2394701093435287,1.1091760396957395,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056713104248047,0.3497711420059204,0.3497711420059204,1.0,1.0,-3.562485933303833,0.924405038356781,2.6380808353424072,0.1244715377688407,0.9413031935691832,0.9413031935691832,0.0,273.35430908203125,279.0,60643.4140625,0.0,4241.99267578125,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.024658203125,293.1499938964844,293.1499938964844,278.8500061035156,33534.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231603741645812,1.0,0.0,0.0,3.6738603115081774,3.673884153366089,9.006137702272099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.30078125,0.0,1541.3106689453125,1895.4371337890625,0.0,3618.29541015625,0.9089593291282654,1.0,0.0,3.0,1.0,0.0
17857200,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7705263495445251,0.4009447991847992,0.3664513826370239,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8914124369621277,0.6292960047721863,0.6000732183456421,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.90495103597641,0.658475399017334,0.4630467891693115,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7979692816734314,0.4454245567321777,0.4275631010532379,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.651542067527771,0.2394701093435287,1.1091760396957395,284.9997863769531,284.95001220703125,299.65399169921875,293.19000244140625,297.8038330078125,297.1535949707031,284.9989624023437,1.0,0.7056713104248047,0.3497711420059204,0.3497711420059204,1.0,1.0,-3.562485933303833,0.924405038356781,2.6380808353424072,0.1244715377688407,0.9413031935691832,0.9413031935691832,0.0,273.35430908203125,279.0,60643.4140625,0.0,4241.99267578125,1.0,279.1417236328125,283.0878601074219,296.1668395996094,300.024658203125,293.1499938964844,293.1499938964844,278.8500061035156,33534.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231603741645812,1.0,0.0,0.0,3.6738603115081774,3.673884153366089,9.006137702272099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.30078125,0.0,1541.3106689453125,1895.4371337890625,0.0,3618.29541015625,0.9089593291282654,1.0,0.0,3.0,1.0,0.0
