time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7691453695297241,0.4002145528793335,0.3661455512046814,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8897117376327515,0.6282170414924622,0.5994359254837036,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9036420583724976,0.6582539081573486,0.4632193148136139,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7967039346694946,0.445061057806015,0.4275118112564087,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6506149172782898,0.2393230348825454,1.1094281673431396,284.8762512207031,284.95001220703125,299.6425170898437,293.1938781738281,297.79864501953125,297.1511535644531,284.8774719238281,1.0,0.7064011096954346,0.3496096730232239,0.3496096730232239,1.0,1.0,-3.561809062957764,0.9236779808998108,2.6381309032440186,0.1240073144435882,0.8519527912139893,0.8519527912139893,0.0,275.05224609375,279.0,61474.7734375,0.0,4250.5234375,1.0,278.8885192871094,282.9494934082031,296.22528076171875,300.2404479980469,293.1499938964844,293.1499938964844,278.8500061035156,38597.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929546356201172,1.0,0.0,0.0,3.6177725791931152,3.617796659469605,8.733248364478641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9521484375,0.0,1516.875244140625,1895.4371337890625,0.0,3676.982421875,0.8980892300605774,1.0,0.0,3.0,1.0,0.0
17857320,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7675908207893372,0.3995760381221771,0.3656074106693268,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8878973126411438,0.6272823810577393,0.5986037850379944,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.902109920978546,0.65797358751297,0.4630545973777771,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7952737212181091,0.4446951150894165,0.4272267520427704,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6495409607887268,0.2391449064016342,1.1089708805084229,284.905029296875,284.95001220703125,299.6334228515625,293.19683837890625,297.79400634765625,297.1485900878906,284.9064025878906,1.0,0.7068533301353455,0.349482387304306,0.349482387304306,1.0,1.0,-3.559070587158203,0.9224262237548828,2.6366443634033203,0.1233982890844345,0.8539365530014038,0.8539365530014038,0.0,276.6888427734375,282.0,61263.296875,0.0,4253.22021484375,1.0,278.8575439453125,282.9747619628906,296.2164001464844,300.18536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38772.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307264685630798,1.0,0.0,0.0,3.554967403411865,3.5549910068511963,8.432658660240122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.578125,0.0,1450.193603515625,1895.4371337890625,0.0,3687.79833984375,0.8865755200386047,1.0,0.0,3.0,1.0,0.0
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653966546058655,0.3991769254207611,0.3651216328144073,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851317763328552,0.626246452331543,0.5974856615066528,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000667333602905,0.6586087942123413,0.4633546471595764,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932202816009521,0.4446541368961334,0.4271048009395599,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480345726013184,0.2392122000455856,1.109209060668945,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.1496887207031,284.998291015625,1.0,0.7080457210540771,0.3491936028003692,0.3491936028003692,1.0,1.0,-3.5576329231262207,0.9210705161094666,2.6365623474121094,0.1222759783267974,0.9395886063575744,0.9395886063575744,0.0,279.44610595703125,285.0,60601.5859375,0.0,4266.1826171875,1.0,279.1416931152344,283.090576171875,296.1802978515625,300.0360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33547.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225075244903564,1.0,0.0,0.0,3.6689398288726807,3.668963432312012,8.982028703030664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1455078125,0.0,1535.8939208984375,1895.4371337890625,0.0,3612.281005859375,0.9077966213226318,1.0,0.0,3.0,1.0,0.0
17857440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7653966546058655,0.3991769254207611,0.3651216328144073,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8851317763328552,0.626246452331543,0.5974856615066528,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9000667333602905,0.6586087942123413,0.4633546471595764,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7932202816009521,0.4446541368961334,0.4271048009395599,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6480345726013184,0.2392122000455856,1.109209060668945,284.9991760253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7887878417969,297.1496887207031,284.998291015625,1.0,0.7080457210540771,0.3491936028003692,0.3491936028003692,1.0,1.0,-3.5576329231262207,0.9210705161094666,2.6365623474121094,0.1222759783267974,0.9395886063575744,0.9395886063575744,0.0,279.44610595703125,285.0,60601.5859375,0.0,4266.1826171875,1.0,279.1416931152344,283.090576171875,296.1802978515625,300.0360412597656,293.1499938964844,293.1499938964844,278.8500061035156,33547.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225075244903564,1.0,0.0,0.0,3.6689398288726807,3.668963432312012,8.982028703030664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1455078125,0.0,1535.8939208984375,1895.4371337890625,0.0,3612.281005859375,0.9077966213226318,1.0,0.0,3.0,1.0,0.0
17857500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7642472386360168,0.3985341787338257,0.3648602664470672,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8836983442306519,0.6252875924110413,0.596923291683197,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8989745378494263,0.6583592891693115,0.4634791016578674,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7921538352966309,0.4443238079547882,0.427054613828659,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472793817520142,0.2390955239534378,1.109492540359497,284.8767395019531,284.95001220703125,299.6024169921875,293.20654296875,297.7845153808594,297.1480407714844,284.875732421875,1.0,0.7086864709854126,0.3490492105484009,0.3490492105484009,1.0,1.0,-3.557079553604126,0.9204379320144652,2.63664174079895,0.1218607574701309,0.8537434935569763,0.8537434935569763,0.0,280.9270935058594,285.0,61490.71484375,0.0,4273.70751953125,1.0,278.8978271484375,282.9521179199219,296.236572265625,300.2562561035156,293.1499938964844,293.1499938964844,278.8500061035156,37969.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283862113952636,1.0,0.0,0.0,3.628758430480957,3.6287825107574463,8.786368539404066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.2666015625,0.0,1524.3121337890625,1895.4371337890625,0.0,3666.340087890625,0.8997184634208679,1.0,0.0,3.0,1.0,0.0
17857560,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625526785850525,0.3977746963500976,0.3642433285713196,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8817100524902344,0.6241881847381592,0.5959687829017639,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8972734808921814,0.6579432487487793,0.4632432162761688,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7905788421630859,0.4438708126544952,0.4267143309116363,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6461259722709656,0.2388879209756851,1.109004020690918,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7795104980469,297.1454162597656,284.9060974121094,1.0,0.7091854214668274,0.3489221036434173,0.3489221036434173,1.0,1.0,-3.553910493850708,0.9190508127212524,2.634859800338745,0.1212246343493461,0.8525227308273315,0.8525227308273315,0.0,282.7741394042969,288.0,61213.75390625,0.0,4276.5126953125,1.0,278.8578796386719,282.9779357910156,296.2289123535156,300.1953125,293.1499938964844,293.1499938964844,279.1499938964844,38748.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300423860549928,1.0,0.0,0.0,3.549837112426758,3.5498604774475098,8.408337066612148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.310546875,0.0,1444.56103515625,1895.4371337890625,0.0,3681.529541015625,0.8853278756141663,1.0,0.0,3.0,1.0,0.0
17857620,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604261040687561,0.3973349630832672,0.3637258112430572,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790168762207031,0.6231011152267456,0.5948078036308289,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8952478766441345,0.6584579348564148,0.4634562730789184,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885645031929016,0.4437747895717621,0.4265437126159668,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446872353553772,0.2389488071203231,1.109228253364563,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.146728515625,284.9977111816406,1.0,0.7103395462036133,0.3486678898334503,0.3486678898334503,1.0,1.0,-3.552203416824341,0.9177225828170776,2.6344809532165527,0.1201883032917976,0.937663435935974,0.937663435935974,0.0,285.5262756347656,291.0,60544.1171875,0.0,4288.6962890625,1.0,279.14166259765625,283.0933837890625,296.19244384765625,300.0450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33556.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218361973762512,1.0,0.0,0.0,3.662800550460816,3.6628243923187256,8.951995482675557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2763671875,0.0,1529.109130859375,1895.4371337890625,0.0,3606.09423828125,0.9064210653305054,1.0,0.0,3.0,1.0,0.0
17857680,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7604261040687561,0.3973349630832672,0.3637258112430572,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8790168762207031,0.6231011152267456,0.5948078036308289,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8952478766441345,0.6584579348564148,0.4634562730789184,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7885645031929016,0.4437747895717621,0.4265437126159668,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6446872353553772,0.2389488071203231,1.109228253364563,284.99859619140625,284.95001220703125,299.5712890625,293.2155456542969,297.7745361328125,297.146728515625,284.9977111816406,1.0,0.7103395462036133,0.3486678898334503,0.3486678898334503,1.0,1.0,-3.552203416824341,0.9177225828170776,2.6344809532165527,0.1201883032917976,0.937663435935974,0.937663435935974,0.0,285.5262756347656,291.0,60544.1171875,0.0,4288.6962890625,1.0,279.14166259765625,283.0933837890625,296.19244384765625,300.0450439453125,293.1499938964844,293.1499938964844,278.8500061035156,33556.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218361973762512,1.0,0.0,0.0,3.662800550460816,3.6628243923187256,8.951995482675557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2763671875,0.0,1529.109130859375,1895.4371337890625,0.0,3606.09423828125,0.9064210653305054,1.0,0.0,3.0,1.0,0.0
17857740,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7576665282249451,0.3959016501903534,0.3628123104572296,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756855726242065,0.621004581451416,0.5932459831237793,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924978971481323,0.6577050089836121,0.4632735550403595,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859750390052795,0.4429445266723633,0.4261029362678528,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428527235984802,0.2386153936386108,1.108977437019348,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.14312744140625,284.90625,1.0,0.7114413380622864,0.3484136760234833,0.3484136760234833,1.0,1.0,-3.5481832027435303,0.9156710505485536,2.632512092590332,0.1191658079624176,0.8513181805610657,0.8513181805610657,0.0,288.85357666015625,294.0,61151.63671875,0.0,4298.1845703125,1.0,278.8582458496094,282.9814758300781,296.2397766113281,300.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,38632.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293197989463806,1.0,0.0,0.0,3.544177532196045,3.544200897216797,8.381547900171427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3955078125,0.0,1437.7181396484375,1895.4371337890625,0.0,3674.905029296875,0.884000837802887,1.0,0.0,3.0,1.0,0.0
17857800,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7576665282249451,0.3959016501903534,0.3628123104572296,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8756855726242065,0.621004581451416,0.5932459831237793,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8924978971481323,0.6577050089836121,0.4632735550403595,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7859750390052795,0.4429445266723633,0.4261029362678528,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6428527235984802,0.2386153936386108,1.108977437019348,284.9056091308594,284.95001220703125,299.55047607421875,293.2210998535156,297.7657775878906,297.14312744140625,284.90625,1.0,0.7114413380622864,0.3484136760234833,0.3484136760234833,1.0,1.0,-3.5481832027435303,0.9156710505485536,2.632512092590332,0.1191658079624176,0.8513181805610657,0.8513181805610657,0.0,288.85357666015625,294.0,61151.63671875,0.0,4298.1845703125,1.0,278.8582458496094,282.9814758300781,296.2397766113281,300.2021484375,293.1499938964844,293.1499938964844,279.1499938964844,38632.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293197989463806,1.0,0.0,0.0,3.544177532196045,3.544200897216797,8.381547900171427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3955078125,0.0,1437.7181396484375,1895.4371337890625,0.0,3674.905029296875,0.884000837802887,1.0,0.0,3.0,1.0,0.0
17857860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.755613386631012,0.3954267501831054,0.3622700273990631,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730750679969788,0.6198770403862,0.5920541286468506,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905196785926819,0.6581445336341858,0.4634392857551574,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7840102910995483,0.4428040385246277,0.4258947074413299,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.641475260257721,0.23866568505764,1.109165072441101,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.14459228515625,284.99725341796875,1.0,0.7125625014305115,0.3482026159763336,0.3482026159763336,1.0,1.0,-3.5462629795074463,0.914410412311554,2.631852626800537,0.1182434931397438,0.9354428052902222,0.9354428052902222,0.0,291.5964050292969,297.0,60465.27734375,0.0,4309.7109375,1.0,279.1416015625,283.0963439941406,296.2030639648437,300.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33559.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211069345474244,1.0,0.0,0.0,3.6550679206848153,3.6550917625427246,8.914237810131453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.908203125,0.0,1520.53173828125,1895.4371337890625,0.0,3599.3701171875,0.9047393202781676,1.0,0.0,3.0,1.0,0.0
17857920,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.755613386631012,0.3954267501831054,0.3622700273990631,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8730750679969788,0.6198770403862,0.5920541286468506,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8905196785926819,0.6581445336341858,0.4634392857551574,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7840102910995483,0.4428040385246277,0.4258947074413299,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.641475260257721,0.23866568505764,1.109165072441101,284.9980773925781,284.95001220703125,299.5296936035156,293.226318359375,297.760986328125,297.14459228515625,284.99725341796875,1.0,0.7125625014305115,0.3482026159763336,0.3482026159763336,1.0,1.0,-3.5462629795074463,0.914410412311554,2.631852626800537,0.1182434931397438,0.9354428052902222,0.9354428052902222,0.0,291.5964050292969,297.0,60465.27734375,0.0,4309.7109375,1.0,279.1416015625,283.0963439941406,296.2030639648437,300.05108642578125,293.1499938964844,293.1499938964844,278.8500061035156,33559.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211069345474244,1.0,0.0,0.0,3.6550679206848153,3.6550917625427246,8.914237810131453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.908203125,0.0,1520.53173828125,1895.4371337890625,0.0,3599.3701171875,0.9047393202781676,1.0,0.0,3.0,1.0,0.0
17857980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529480457305908,0.3939692080020904,0.3613317012786865,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698489665985107,0.6177529096603394,0.5904622077941895,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878389596939087,0.6573385000228882,0.4632142186164856,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814876437187195,0.4419373273849487,0.4254170060157776,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397147178649902,0.2383238077163696,1.1088730096817017,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136335372924805,0.3479915559291839,0.3479915559291839,1.0,1.0,-3.542031526565552,0.9124321341514589,2.629599332809448,0.1173369139432907,0.849632978439331,0.849632978439331,0.0,294.9153137207031,300.0,61055.84375,0.0,4318.5390625,1.0,278.8583068847656,282.9852294921875,296.2496643066406,300.2064819335937,293.1499938964844,293.1499938964844,279.1499938964844,38640.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285560846328736,1.0,0.0,0.0,3.535541534423828,3.53556489944458,8.340751946889213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.279296875,0.0,1428.6552734375,1895.4371337890625,0.0,3667.899169921875,0.8820980787277222,1.0,0.0,3.0,1.0,0.0
17858040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7529480457305908,0.3939692080020904,0.3613317012786865,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8698489665985107,0.6177529096603394,0.5904622077941895,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878389596939087,0.6573385000228882,0.4632142186164856,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7814876437187195,0.4419373273849487,0.4254170060157776,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6397147178649902,0.2383238077163696,1.1088730096817017,284.9059143066406,284.95001220703125,299.5089111328125,293.23114013671875,297.7526550292969,297.14141845703125,284.9065246582031,1.0,0.7136335372924805,0.3479915559291839,0.3479915559291839,1.0,1.0,-3.542031526565552,0.9124321341514589,2.629599332809448,0.1173369139432907,0.849632978439331,0.849632978439331,0.0,294.9153137207031,300.0,61055.84375,0.0,4318.5390625,1.0,278.8583068847656,282.9852294921875,296.2496643066406,300.2064819335937,293.1499938964844,293.1499938964844,279.1499938964844,38640.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285560846328736,1.0,0.0,0.0,3.535541534423828,3.53556489944458,8.340751946889213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.279296875,0.0,1428.6552734375,1895.4371337890625,0.0,3667.899169921875,0.8820980787277222,1.0,0.0,3.0,1.0,0.0
17858100,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7517169117927551,0.3936613798141479,0.3608881533145904,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.868340253829956,0.6171074509620667,0.5896767377853394,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8866103291511536,0.6574651598930359,0.463123083114624,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7803057432174683,0.4417929053306579,0.4251666069030761,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6388770341873169,0.2382998913526535,1.108587622642517,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,297.7499084472656,297.1416931152344,285.0134582519531,1.0,0.7141187191009521,0.3478860259056091,0.3478860259056091,1.0,1.0,-3.53979229927063,0.9114110469818116,2.6283812522888184,0.1167452707886695,0.924463987350464,0.924463987350464,0.0,296.45123291015625,300.0,60233.91015625,0.0,4321.880859375,1.0,279.0989990234375,283.1094055175781,296.2005615234375,299.9990539550781,293.1499938964844,293.1499938964844,279.1499938964844,34100.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224877953529358,1.0,0.0,0.0,3.5848450660705566,3.5848679542541504,8.574998560106906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.978515625,0.0,1447.9224853515625,1895.4371337890625,0.0,3612.099365234375,0.890954315662384,1.0,0.0,3.0,1.0,0.0
17858160,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7509539723396301,0.3934645056724548,0.3607590198516845,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8673100471496582,0.6165915131568909,0.5892354846000671,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8859075307846069,0.6577405333518982,0.4633468687534332,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7795634865760803,0.4417585432529449,0.4251701235771179,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6383851170539856,0.2383646816015243,1.1090112924575806,284.9973449707031,284.95001220703125,299.4881591796875,293.235595703125,297.7479858398437,297.1430053710937,284.9960632324219,1.0,0.7147262096405029,0.3477883338928222,0.3477883338928222,1.0,1.0,-3.539886951446533,0.9111310839653016,2.628756046295166,0.1164195016026496,0.9328957200050354,0.9328957200050354,0.0,297.6590881347656,303.0,60371.40234375,0.0,4329.439453125,1.0,279.14239501953125,283.0987243652344,296.2114562988281,300.0541381835937,293.1499938964844,293.1499938964844,278.8500061035156,33489.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202797412872314,1.0,0.0,0.0,3.6485581398010254,3.648581743240357,8.882512929631048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.40625,0.0,1512.7891845703125,1895.4371337890625,0.0,3591.739990234375,0.9029716849327089,1.0,0.0,3.0,1.0,0.0
17858220,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483903169631958,0.3919872045516968,0.359805703163147,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8642008304595947,0.6144474148750305,0.5876250863075256,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833255767822266,0.6569265127182007,0.4631151258945465,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.777118980884552,0.4408599138259887,0.4246640801429748,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367001533508301,0.2380165159702301,1.1086952686309814,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.7157747745513916,0.3475929200649261,0.3475929200649261,1.0,1.0,-3.5355443954467773,0.9091695547103882,2.6263749599456787,0.1155525669455528,0.8477659821510315,0.8477659821510315,0.0,300.9616394042969,306.0,60941.41796875,0.0,4337.82470703125,1.0,278.8583984375,282.98907470703125,296.2580261230469,300.2081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38648.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277462363243104,1.0,0.0,0.0,3.5257530212402344,3.5257763862609863,8.29463090212812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9375,0.0,1418.4202880859375,1895.4371337890625,0.0,3660.4658203125,0.879944920539856,1.0,0.0,3.0,1.0,0.0
17858280,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7483903169631958,0.3919872045516968,0.359805703163147,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8642008304595947,0.6144474148750305,0.5876250863075256,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8833255767822266,0.6569265127182007,0.4631151258945465,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.777118980884552,0.4408599138259887,0.4246640801429748,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6367001533508301,0.2380165159702301,1.1086952686309814,284.90631103515625,284.95001220703125,299.46746826171875,293.2396545410156,297.7398376464844,297.13995361328125,284.9068908691406,1.0,0.7157747745513916,0.3475929200649261,0.3475929200649261,1.0,1.0,-3.5355443954467773,0.9091695547103882,2.6263749599456787,0.1155525669455528,0.8477659821510315,0.8477659821510315,0.0,300.9616394042969,306.0,60941.41796875,0.0,4337.82470703125,1.0,278.8583984375,282.98907470703125,296.2580261230469,300.2081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38648.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277462363243104,1.0,0.0,0.0,3.5257530212402344,3.5257763862609863,8.29463090212812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9375,0.0,1418.4202880859375,1895.4371337890625,0.0,3660.4658203125,0.879944920539856,1.0,0.0,3.0,1.0,0.0
17858340,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464720606803894,0.3914553821086883,0.359218031167984,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617553114891052,0.613258421421051,0.5863843560218811,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.881481945514679,0.6573368310928345,0.4632587730884552,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752547860145569,0.4406464099884033,0.4243912696838379,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354283690452576,0.2380507886409759,1.1088180541992188,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168504595756531,0.34739750623703,0.34739750623703,1.0,1.0,-3.5333287715911865,0.9078739285469056,2.625454902648926,0.1146574765443801,0.930127203464508,0.930127203464508,0.0,303.6928100585937,309.0,60254.66796875,0.0,4348.4228515625,1.0,279.1414794921875,283.101806640625,296.21990966796875,300.0556640625,293.1499938964844,293.1499938964844,278.8500061035156,33578.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919515073299408,1.0,0.0,0.0,3.637321949005127,3.637345314025879,8.82788697254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.341796875,0.0,1501.051513671875,1895.4371337890625,0.0,3584.682373046875,0.9006991982460022,1.0,0.0,3.0,1.0,0.0
17858400,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7464720606803894,0.3914553821086883,0.359218031167984,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8617553114891052,0.613258421421051,0.5863843560218811,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.881481945514679,0.6573368310928345,0.4632587730884552,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7752547860145569,0.4406464099884033,0.4243912696838379,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6354283690452576,0.2380507886409759,1.1088180541992188,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7353820800781,297.1417236328125,284.99578857421875,1.0,0.7168504595756531,0.34739750623703,0.34739750623703,1.0,1.0,-3.5333287715911865,0.9078739285469056,2.625454902648926,0.1146574765443801,0.930127203464508,0.930127203464508,0.0,303.6928100585937,309.0,60254.66796875,0.0,4348.4228515625,1.0,279.1414794921875,283.101806640625,296.21990966796875,300.0556640625,293.1499938964844,293.1499938964844,278.8500061035156,33578.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919515073299408,1.0,0.0,0.0,3.637321949005127,3.637345314025879,8.82788697254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.341796875,0.0,1501.051513671875,1895.4371337890625,0.0,3584.682373046875,0.9006991982460022,1.0,0.0,3.0,1.0,0.0
17858460,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439881563186646,0.3899638056755066,0.3582410812377929,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587446212768555,0.6110984683036804,0.5847466588020325,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789976835250854,0.6565622091293335,0.4630405604839325,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7728735208511353,0.4397205114364624,0.4238514900207519,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338016390800476,0.2376986891031265,1.1084661483764648,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274475097656,297.138916015625,284.90728759765625,1.0,0.7178817987442017,0.3472076654434204,0.3472076654434204,1.0,1.0,-3.5288572311401367,0.9058914184570312,2.622965812683105,0.1137910783290863,0.8457993268966675,0.8457993268966675,0.0,306.9927978515625,312.0,60814.12890625,0.0,4356.4013671875,1.0,278.85845947265625,282.9929504394531,296.2647705078125,300.2073059082031,293.1499938964844,293.1499938964844,279.1499938964844,38649.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269257187843324,1.0,0.0,0.0,3.515239715576172,3.515263080596924,8.245238518611586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0107421875,0.0,1407.440185546875,1895.4371337890625,0.0,3652.930419921875,0.8776233196258545,1.0,0.0,3.0,1.0,0.0
17858520,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7439881563186646,0.3899638056755066,0.3582410812377929,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8587446212768555,0.6110984683036804,0.5847466588020325,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8789976835250854,0.6565622091293335,0.4630405604839325,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7728735208511353,0.4397205114364624,0.4238514900207519,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6338016390800476,0.2376986891031265,1.1084661483764648,284.9067687988281,284.95001220703125,299.4263610839844,293.2464599609375,297.7274475097656,297.138916015625,284.90728759765625,1.0,0.7178817987442017,0.3472076654434204,0.3472076654434204,1.0,1.0,-3.5288572311401367,0.9058914184570312,2.622965812683105,0.1137910783290863,0.8457993268966675,0.8457993268966675,0.0,306.9927978515625,312.0,60814.12890625,0.0,4356.4013671875,1.0,278.85845947265625,282.9929504394531,296.2647705078125,300.2073059082031,293.1499938964844,293.1499938964844,279.1499938964844,38649.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269257187843324,1.0,0.0,0.0,3.515239715576172,3.515263080596924,8.245238518611586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0107421875,0.0,1407.440185546875,1895.4371337890625,0.0,3652.930419921875,0.8776233196258545,1.0,0.0,3.0,1.0,0.0
17858580,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421353459358215,0.3894104361534118,0.3576371669769287,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563831448554993,0.6098853349685669,0.5834870934486389,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772509694099426,0.6570253968238831,0.4632202386856079,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.771064043045044,0.4394772350788116,0.4235526323318481,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325787901878357,0.2377287149429321,1.108573079109192,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1407775878906,284.99517822265625,1.0,0.7189463973045349,0.3470178246498108,0.3470178246498108,1.0,1.0,-3.526592493057251,0.9045993685722352,2.621993064880371,0.1129088923335075,0.92730712890625,0.92730712890625,0.0,309.7172546386719,315.0,60130.4140625,0.0,4366.79150390625,1.0,279.1413879394531,283.1046142578125,296.2258605957031,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186950922012328,1.0,0.0,0.0,3.627134323120117,3.627157688140869,8.77850538927305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3447265625,0.0,1489.884765625,1895.4371337890625,0.0,3577.11083984375,0.8984089493751526,1.0,0.0,3.0,1.0,0.0
17858640,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7421353459358215,0.3894104361534118,0.3576371669769287,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8563831448554993,0.6098853349685669,0.5834870934486389,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8772509694099426,0.6570253968238831,0.4632202386856079,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.771064043045044,0.4394772350788116,0.4235526323318481,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6325787901878357,0.2377287149429321,1.108573079109192,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.72314453125,297.1407775878906,284.99517822265625,1.0,0.7189463973045349,0.3470178246498108,0.3470178246498108,1.0,1.0,-3.526592493057251,0.9045993685722352,2.621993064880371,0.1129088923335075,0.92730712890625,0.92730712890625,0.0,309.7172546386719,315.0,60130.4140625,0.0,4366.79150390625,1.0,279.1413879394531,283.1046142578125,296.2258605957031,300.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33580.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186950922012328,1.0,0.0,0.0,3.627134323120117,3.627157688140869,8.77850538927305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3447265625,0.0,1489.884765625,1895.4371337890625,0.0,3577.11083984375,0.8984089493751526,1.0,0.0,3.0,1.0,0.0
17858700,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411563396453857,0.3887074887752533,0.3573112785816192,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8551522493362427,0.6088544130325317,0.5828436613082886,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.876320481300354,0.6567330956459045,0.4633002877235412,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7701199054718018,0.4390546083450317,0.4234090745449066,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6319594383239746,0.2375941574573516,1.1087713241577148,284.87646484375,284.95001220703125,299.3958435058594,293.2504272460937,297.7196960449219,297.13995361328125,284.8758239746094,1.0,0.7195236682891846,0.346922904253006,0.346922904253006,1.0,1.0,-3.525595426559448,0.9039894938468932,2.62160587310791,0.1126048788428306,0.8426950573921204,0.8426950573921204,0.0,311.1898498535156,315.0,60951.109375,0.0,4372.99365234375,1.0,278.8988342285156,282.9696960449219,296.2801208496094,300.2690734863281,293.1499938964844,293.1499938964844,278.8500061035156,38211.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245396256446838,1.0,0.0,0.0,3.58148455619812,3.5815083980560303,8.558929494029144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.8828125,0.0,1474.5081787109375,1895.4371337890625,0.0,3630.99267578125,0.8892946839332581,1.0,0.0,3.0,1.0,0.0
17858760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7397410273551941,0.3879086971282959,0.3566511869430542,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8534846901893616,0.60771244764328,0.5818371772766113,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8748971819877625,0.656329333782196,0.4630542397499084,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7687618136405945,0.4385290741920471,0.4229916632175445,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6310154795646667,0.2373756170272827,1.1082152128219604,284.906982421875,284.95001220703125,299.3857421875,293.2514953613281,297.71551513671875,297.13818359375,284.9079895019531,1.0,0.7199706435203552,0.3468426465988159,0.3468426465988159,1.0,1.0,-3.522125482559204,0.9026636481285096,2.61946177482605,0.1120853275060653,0.8435972332954407,0.8435972332954407,0.0,313.00311279296875,318.0,60663.36328125,0.0,4374.64892578125,1.0,278.8582763671875,282.9970703125,296.2702331542969,300.2043762207031,293.1499938964844,293.1499938964844,279.1499938964844,38779.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261246919631958,1.0,0.0,0.0,3.502312183380127,3.5023353099823,8.184705393432523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.9130859375,0.0,1394.934814453125,1895.4371337890625,0.0,3645.569580078125,0.8748725652694702,1.0,0.0,3.0,1.0,0.0
17858820,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379422187805176,0.3873370587825775,0.3560298085212707,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.851198136806488,0.6064778566360474,0.5805564522743225,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.873252809047699,0.6568807363510132,0.4632905125617981,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7670024037361145,0.4382604956626892,0.4226678907871246,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298331022262573,0.2374032586812973,1.108309268951416,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9945678710937,1.0,0.7210304141044617,0.3466821014881134,0.3466821014881134,1.0,1.0,-3.519836664199829,0.9014577269554138,2.6183788776397705,0.1112917885184288,0.9244970679283142,0.9244970679283142,0.0,315.7276611328125,321.0,60000.13671875,0.0,4384.93896484375,1.0,279.14129638671875,283.1073608398437,296.2300720214844,300.0505676269531,293.1499938964844,293.1499938964844,278.8500061035156,33578.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178968667984008,1.0,0.0,0.0,3.616671323776245,3.616694450378418,8.727931799512589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1923828125,0.0,1478.4508056640625,1895.4371337890625,0.0,3569.737060546875,0.8960558176040649,1.0,0.0,3.0,1.0,0.0
17858880,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7379422187805176,0.3873370587825775,0.3560298085212707,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.851198136806488,0.6064778566360474,0.5805564522743225,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.873252809047699,0.6568807363510132,0.4632905125617981,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7670024037361145,0.4382604956626892,0.4226678907871246,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6298331022262573,0.2374032586812973,1.108309268951416,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7114562988281,297.14013671875,284.9945678710937,1.0,0.7210304141044617,0.3466821014881134,0.3466821014881134,1.0,1.0,-3.519836664199829,0.9014577269554138,2.6183788776397705,0.1112917885184288,0.9244970679283142,0.9244970679283142,0.0,315.7276611328125,321.0,60000.13671875,0.0,4384.93896484375,1.0,279.14129638671875,283.1073608398437,296.2300720214844,300.0505676269531,293.1499938964844,293.1499938964844,278.8500061035156,33578.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178968667984008,1.0,0.0,0.0,3.616671323776245,3.616694450378418,8.727931799512589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.1923828125,0.0,1478.4508056640625,1895.4371337890625,0.0,3569.737060546875,0.8960558176040649,1.0,0.0,3.0,1.0,0.0
17858940,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356165647506714,0.3858286738395691,0.3550287187099457,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.848395049571991,0.6042954921722412,0.5788877010345459,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710250854492188,0.6562948226928711,0.4631901681423187,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647679448127747,0.4372946321964264,0.4220832288265228,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.628317654132843,0.2370502203702926,1.1079351902008057,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220513224601746,0.3465215861797333,0.3465215861797333,1.0,1.0,-3.51535964012146,0.8995694518089294,2.6157901287078857,0.1105121597647667,0.8418228626251221,0.8418228626251221,0.0,319.0107116699219,309.0,60536.87890625,0.0,4392.70458984375,1.0,278.858642578125,283.0006408691406,296.27301025390625,300.1988830566406,293.1499938964844,293.1499938964844,279.1499938964844,38637.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253227114677428,1.0,0.0,0.0,3.4930074214935303,3.493030309677124,8.141272473949357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.76953125,0.0,1384.3079833984375,1895.4371337890625,0.0,3638.196044921875,0.8727066516876221,1.0,0.0,3.0,1.0,0.0
17859000,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7356165647506714,0.3858286738395691,0.3550287187099457,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.848395049571991,0.6042954921722412,0.5788877010345459,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8710250854492188,0.6562948226928711,0.4631901681423187,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7647679448127747,0.4372946321964264,0.4220832288265228,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.628317654132843,0.2370502203702926,1.1079351902008057,284.9078063964844,284.95001220703125,299.3458251953125,293.254638671875,297.7040710449219,297.1377258300781,284.9082336425781,1.0,0.7220513224601746,0.3465215861797333,0.3465215861797333,1.0,1.0,-3.51535964012146,0.8995694518089294,2.6157901287078857,0.1105121597647667,0.8418228626251221,0.8418228626251221,0.0,319.0107116699219,309.0,60536.87890625,0.0,4392.70458984375,1.0,278.858642578125,283.0006408691406,296.27301025390625,300.1988830566406,293.1499938964844,293.1499938964844,279.1499938964844,38637.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253227114677428,1.0,0.0,0.0,3.4930074214935303,3.493030309677124,8.141272473949357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.76953125,0.0,1384.3079833984375,1895.4371337890625,0.0,3638.196044921875,0.8727066516876221,1.0,0.0,3.0,1.0,0.0
17859060,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370820641517639,0.3852651417255401,0.3541487753391266,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500893712043762,0.6030542254447937,0.5773258209228516,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737239241600037,0.6569947600364685,0.4633175134658813,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666724920272827,0.4370200634002685,0.4214744567871094,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6298596858978271,0.2370920926332473,1.1067533493041992,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190337777137756,0.346397340297699,0.346397340297699,1.0,1.0,-3.5104176998138428,0.8976559638977051,2.6127617359161377,0.1096568778157234,0.9203566908836364,0.9203566908836364,0.0,314.5739440917969,297.0,59830.03125,0.0,4352.94189453125,1.0,279.1412048339844,283.1094665527344,296.2320861816406,300.0430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33626.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170997142791748,1.0,0.0,0.0,3.60444450378418,3.604467630386353,8.669019280205248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5712890625,0.0,1465.5399169921875,1895.4371337890625,0.0,3562.369140625,0.8933303356170654,1.0,0.0,3.0,1.0,0.0
