time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7370820641517639,0.3852651417255401,0.3541487753391266,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8500893712043762,0.6030542254447937,0.5773258209228516,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8737239241600037,0.6569947600364685,0.4633175134658813,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7666724920272827,0.4370200634002685,0.4214744567871094,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6298596858978271,0.2370920926332473,1.1067533493041992,284.9935607910156,284.95001220703125,299.3261413574219,293.2554626464844,297.7002868652344,297.1399230957031,284.9926452636719,1.0,0.7190337777137756,0.346397340297699,0.346397340297699,1.0,1.0,-3.5104176998138428,0.8976559638977051,2.6127617359161377,0.1096568778157234,0.9203566908836364,0.9203566908836364,0.0,314.5739440917969,297.0,59830.03125,0.0,4352.94189453125,1.0,279.1412048339844,283.1094665527344,296.2320861816406,300.0430908203125,293.1499938964844,293.1499938964844,278.8500061035156,33626.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170997142791748,1.0,0.0,0.0,3.60444450378418,3.604467630386353,8.669019280205248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5712890625,0.0,1465.5399169921875,1895.4371337890625,0.0,3562.369140625,0.8933303356170654,1.0,0.0,3.0,1.0,0.0
17859180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399115562438965,0.383857786655426,0.3528054654598236,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535469174385071,0.6009368300437927,0.5752673149108887,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783618211746216,0.6567445993423462,0.4630917310714721,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702298760414124,0.4361246228218078,0.4205041229724884,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.632663369178772,0.2368195652961731,1.10461163520813,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142043709754944,0.346273124217987,0.346273124217987,1.0,1.0,-3.5023193359375,0.8947680592536926,2.607551336288452,0.1086873784661293,0.8376888036727905,0.8376888036727905,0.0,306.7831726074219,285.0,60289.578125,0.0,4284.8779296875,1.0,278.8587646484375,283.0049133300781,296.273193359375,300.18505859375,293.1499938964844,293.1499938964844,279.1499938964844,38736.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243419766426086,1.0,0.0,0.0,3.475349903106689,3.475372791290283,8.059171250351937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.369140625,0.0,1366.896240234375,1895.4371337890625,0.0,3629.173583984375,0.8688861727714539,1.0,0.0,3.0,1.0,0.0
17859240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7399115562438965,0.383857786655426,0.3528054654598236,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8535469174385071,0.6009368300437927,0.5752673149108887,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8783618211746216,0.6567445993423462,0.4630917310714721,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7702298760414124,0.4361246228218078,0.4205041229724884,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.632663369178772,0.2368195652961731,1.10461163520813,284.9071350097656,284.95001220703125,299.30670166015625,293.2557678222656,297.6936950683594,297.1384582519531,284.907470703125,1.0,0.7142043709754944,0.346273124217987,0.346273124217987,1.0,1.0,-3.5023193359375,0.8947680592536926,2.607551336288452,0.1086873784661293,0.8376888036727905,0.8376888036727905,0.0,306.7831726074219,285.0,60289.578125,0.0,4284.8779296875,1.0,278.8587646484375,283.0049133300781,296.273193359375,300.18505859375,293.1499938964844,293.1499938964844,279.1499938964844,38736.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243419766426086,1.0,0.0,0.0,3.475349903106689,3.475372791290283,8.059171250351937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.369140625,0.0,1366.896240234375,1895.4371337890625,0.0,3629.173583984375,0.8688861727714539,1.0,0.0,3.0,1.0,0.0
17859300,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7418817281723022,0.3835889399051666,0.3521676957607269,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8559281826019287,0.6003044247627258,0.5742557048797607,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8814296722412109,0.6572386026382446,0.4630607366561889,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7726081609725952,0.435989648103714,0.4200153052806854,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6344985961914062,0.2368552088737487,1.1033992767333984,285.0099792480469,284.95001220703125,299.2970886230469,293.2557373046875,297.6919250488281,297.13970947265625,285.01031494140625,1.0,0.7113683223724365,0.3462110161781311,0.3462110161781311,1.0,1.0,-3.4982452392578125,0.893322229385376,2.6049230098724365,0.1080779135227203,0.9095154404640198,0.9095154404640198,0.0,301.9649353027344,285.0,59473.77734375,0.0,4245.3916015625,1.0,279.0975036621094,283.12506103515625,296.2217102050781,299.9751892089844,293.1499938964844,293.1499938964844,279.1499938964844,34102.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918162167072296,1.0,0.0,0.0,3.5250632762908936,3.525085926055908,8.291386279779545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.89453125,0.0,1384.8494873046875,1895.4371337890625,0.0,3572.1884765625,0.8776479959487915,1.0,0.0,3.0,1.0,0.0
17859360,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7445141077041626,0.3834291398525238,0.3518246412277221,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8590272665023804,0.5997927784919739,0.5735614895820618,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8853115439414978,0.6579030752182007,0.4633538722991943,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7756600379943848,0.435966819524765,0.4197686910629272,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.636860191822052,0.2369867712259292,1.1028743982315063,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6911315917969,297.14208984375,284.99053955078125,1.0,0.7084886431694031,0.3461849987506866,0.3461849987506866,1.0,1.0,-3.49642014503479,0.8926727175712585,2.6037473678588867,0.1078079789876937,0.9146066904067992,0.9146066904067992,0.0,296.5121765136719,273.0,59575.09375,0.0,4208.06201171875,1.0,279.141845703125,283.11260986328125,296.2303161621094,300.0257873535156,293.1499938964844,293.1499938964844,278.8500061035156,33590.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158464670181274,1.0,0.0,0.0,3.587181329727173,3.5872042179107666,8.586179092162638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.275390625,0.0,1446.681640625,1895.4371337890625,0.0,3550.778564453125,0.8892322778701782,1.0,0.0,3.0,1.0,0.0
17859420,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494181990623474,0.3821467459201813,0.3504904806613922,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.864971935749054,0.5977776646614075,0.571487307548523,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927532434463501,0.6580374240875244,0.4633325338363647,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815280556678772,0.4351848661899566,0.418795108795166,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414572596549988,0.2368364930152893,1.1007483005523682,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022603154182434,0.3461329638957977,0.3461329638957977,1.0,1.0,-3.488574266433716,0.8900894522666931,2.598484754562378,0.1070761382579803,0.8341285586357117,0.8341285586357117,0.0,285.813232421875,261.0,60015.0390625,0.0,4123.9033203125,1.0,278.8589782714844,283.01123046875,296.27166748046875,300.1662902832031,293.1499938964844,293.1499938964844,279.1499938964844,38720.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230157136917114,1.0,0.0,0.0,3.454557418823242,3.454580068588257,7.963025723256578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.271484375,0.0,1345.6695556640625,1895.4371337890625,0.0,3616.962890625,0.8642977476119995,1.0,0.0,3.0,1.0,0.0
17859480,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7494181990623474,0.3821467459201813,0.3504904806613922,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.864971935749054,0.5977776646614075,0.571487307548523,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8927532434463501,0.6580374240875244,0.4633325338363647,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7815280556678772,0.4351848661899566,0.418795108795166,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6414572596549988,0.2368364930152893,1.1007483005523682,284.908447265625,284.95001220703125,299.26861572265625,293.2547607421875,297.68560791015625,297.14166259765625,284.90869140625,1.0,0.7022603154182434,0.3461329638957977,0.3461329638957977,1.0,1.0,-3.488574266433716,0.8900894522666931,2.598484754562378,0.1070761382579803,0.8341285586357117,0.8341285586357117,0.0,285.813232421875,261.0,60015.0390625,0.0,4123.9033203125,1.0,278.8589782714844,283.01123046875,296.27166748046875,300.1662902832031,293.1499938964844,293.1499938964844,279.1499938964844,38720.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230157136917114,1.0,0.0,0.0,3.454557418823242,3.454580068588257,7.963025723256578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.271484375,0.0,1345.6695556640625,1895.4371337890625,0.0,3616.962890625,0.8642977476119995,1.0,0.0,3.0,1.0,0.0
17859540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557128071784973,0.3817912340164184,0.3495392203330993,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8724463582038879,0.5966945290565491,0.5697987079620361,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018654823303224,0.6594492793083191,0.4637535214424133,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887711524963379,0.4351012408733368,0.4180864989757538,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471593379974365,0.2370971441268921,1.099204421043396,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958227157592773,0.3460809290409088,0.3460809290409088,1.0,1.0,-3.4831879138946533,0.888272225856781,2.5949156284332275,0.1063621267676353,0.9101051688194276,0.9101051688194276,0.0,274.0765075683594,249.0,59319.12109375,0.0,4040.232421875,1.0,279.140869140625,283.11749267578125,296.2291259765625,300.0085754394531,293.1499938964844,293.1499938964844,278.8500061035156,33663.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145965576171876,1.0,0.0,0.0,3.5659990310668945,3.5660219192504883,8.485076250508428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.11328125,0.0,1424.6248779296875,1895.4371337890625,0.0,3539.211181640625,0.884732186794281,1.0,0.0,3.0,1.0,0.0
17859600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7557128071784973,0.3817912340164184,0.3495392203330993,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8724463582038879,0.5966945290565491,0.5697987079620361,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9018654823303224,0.6594492793083191,0.4637535214424133,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7887711524963379,0.4351012408733368,0.4180864989757538,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6471593379974365,0.2370971441268921,1.099204421043396,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.68389892578125,297.1460876464844,284.9907531738281,1.0,0.6958227157592773,0.3460809290409088,0.3460809290409088,1.0,1.0,-3.4831879138946533,0.888272225856781,2.5949156284332275,0.1063621267676353,0.9101051688194276,0.9101051688194276,0.0,274.0765075683594,249.0,59319.12109375,0.0,4040.232421875,1.0,279.140869140625,283.11749267578125,296.2291259765625,300.0085754394531,293.1499938964844,293.1499938964844,278.8500061035156,33663.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145965576171876,1.0,0.0,0.0,3.5659990310668945,3.5660219192504883,8.485076250508428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.11328125,0.0,1424.6248779296875,1895.4371337890625,0.0,3539.211181640625,0.884732186794281,1.0,0.0,3.0,1.0,0.0
17859660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.761890709400177,0.3804059028625488,0.3481443524360657,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798799514770508,0.5945664048194885,0.5676518082618713,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112476706504822,0.6596362590789795,0.46379354596138,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959325313568115,0.4342075288295746,0.4170468151569366,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529041528701782,0.2368365079164505,1.0968132019042969,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.67742919921875,297.1441650390625,284.9087829589844,1.0,0.6891490817070007,0.346035748720169,0.346035748720169,1.0,1.0,-3.474859476089477,0.8855594396591187,2.5892999172210693,0.1056335568428039,0.8302903175354004,0.8302903175354004,0.0,262.7933654785156,237.0,59743.91796875,0.0,3952.05859375,1.0,278.85906982421875,283.01629638671875,296.2684936523437,300.147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38738.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218336939811708,1.0,0.0,0.0,3.434844493865967,3.4348669052124023,7.872405376474489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8115234375,0.0,1325.9945068359375,1895.4371337890625,0.0,3606.0712890625,0.859893262386322,1.0,0.0,3.0,1.0,0.0
17859720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.761890709400177,0.3804059028625488,0.3481443524360657,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8798799514770508,0.5945664048194885,0.5676518082618713,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9112476706504822,0.6596362590789795,0.46379354596138,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7959325313568115,0.4342075288295746,0.4170468151569366,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6529041528701782,0.2368365079164505,1.0968132019042969,284.9085693359375,284.95001220703125,299.2318115234375,293.2510681152344,297.67742919921875,297.1441650390625,284.9087829589844,1.0,0.6891490817070007,0.346035748720169,0.346035748720169,1.0,1.0,-3.474859476089477,0.8855594396591187,2.5892999172210693,0.1056335568428039,0.8302903175354004,0.8302903175354004,0.0,262.7933654785156,237.0,59743.91796875,0.0,3952.05859375,1.0,278.85906982421875,283.01629638671875,296.2684936523437,300.147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38738.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218336939811708,1.0,0.0,0.0,3.434844493865967,3.4348669052124023,7.872405376474489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8115234375,0.0,1325.9945068359375,1895.4371337890625,0.0,3606.0712890625,0.859893262386322,1.0,0.0,3.0,1.0,0.0
17859780,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691156268119812,0.3796976804733276,0.3469322621822357,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8884353041648865,0.5931068658828735,0.5656718015670776,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226533770561218,0.6608566045761108,0.4641229510307312,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039998412132263,0.433744877576828,0.4160439074039459,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593546867370605,0.2366850078105926,1.0937608480453491,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822401881217957,0.3459905683994293,0.3459905683994293,1.0,1.0,-3.4665331840515137,0.8828561305999756,2.583677053451538,0.1047179624438285,0.9031292796134948,0.9031292796134948,0.0,251.07296752929688,225.0,58997.375,0.0,3861.72607421875,1.0,279.1407165527344,283.1203308105469,296.2229309082031,299.9844055175781,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134443998336792,1.0,0.0,0.0,3.5439226627349854,3.5439453125,8.380342819691577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.2890625,0.0,1402.0391845703125,1895.4371337890625,0.0,3528.541015625,0.8798351883888245,1.0,0.0,3.0,1.0,0.0
17859840,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7691156268119812,0.3796976804733276,0.3469322621822357,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8884353041648865,0.5931068658828735,0.5656718015670776,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9226533770561218,0.6608566045761108,0.4641229510307312,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8039998412132263,0.433744877576828,0.4160439074039459,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6593546867370605,0.2366850078105926,1.0937608480453491,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,297.6729431152344,297.1446838378906,284.9875793457031,1.0,0.6822401881217957,0.3459905683994293,0.3459905683994293,1.0,1.0,-3.4665331840515137,0.8828561305999756,2.583677053451538,0.1047179624438285,0.9031292796134948,0.9031292796134948,0.0,251.07296752929688,225.0,58997.375,0.0,3861.72607421875,1.0,279.1407165527344,283.1203308105469,296.2229309082031,299.9844055175781,293.1499938964844,293.1499938964844,278.8500061035156,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134443998336792,1.0,0.0,0.0,3.5439226627349854,3.5439453125,8.380342819691577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.2890625,0.0,1402.0391845703125,1895.4371337890625,0.0,3528.541015625,0.8798351883888245,1.0,0.0,3.0,1.0,0.0
17859900,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.772843599319458,0.3789017498493194,0.346249908208847,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8928488492965698,0.5919293165206909,0.564605712890625,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9286348223686218,0.660929262638092,0.464243620634079,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8081013560295105,0.4331779479980469,0.4154871702194214,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6627025604248047,0.2363998740911483,1.0920220613479614,284.87432861328125,284.95001220703125,299.2054443359375,293.24468994140625,297.6688537597656,297.1424255371094,284.8744506835937,1.0,0.6787270307540894,0.3459679782390594,0.3459679782390594,1.0,1.0,-3.461821317672729,0.881330132484436,2.580491065979004,0.1043227910995483,0.8203526139259338,0.8203526139259338,0.0,245.31930541992188,225.0,59638.734375,0.0,3815.976806640625,1.0,278.90093994140625,282.99334716796875,296.2730407714844,300.18603515625,293.1499938964844,293.1499938964844,278.8500061035156,38837.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191309809684752,1.0,0.0,0.0,3.4841790199279785,3.484202146530152,8.10017183994205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2490234375,0.0,1376.65576171875,1895.4371337890625,0.0,3581.13623046875,0.8680391311645508,1.0,0.0,3.0,1.0,0.0
17859960,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761900424957275,0.3780348300933838,0.3452560901641845,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8968876004219055,0.5906620621681213,0.5631963014602661,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9341537356376648,0.6609275937080383,0.464057981967926,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8117437362670898,0.4325199127197265,0.4146622717380523,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6657575964927673,0.2360215783119201,1.0894482135772705,284.9085388183594,284.95001220703125,299.1968994140625,293.2418518066406,297.6640930175781,297.13922119140625,284.9090881347656,1.0,0.6750363707542419,0.3459828197956085,0.3459828197956085,1.0,1.0,-3.4546210765838623,0.879148006439209,2.5754730701446533,0.1037695631384849,0.8242101073265076,0.8242101073265076,0.0,239.8525848388672,213.0,59290.89453125,0.0,3765.92236328125,1.0,278.8590393066406,283.0240478515625,296.25836181640625,300.11138916015625,293.1499938964844,293.1499938964844,279.1499938964844,38985.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204483032226562,1.0,0.0,0.0,3.402152299880981,3.402174472808838,7.723262456238444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2216796875,0.0,1295.330322265625,1895.4371337890625,0.0,3593.294921875,0.8530271649360657,1.0,0.0,3.0,1.0,0.0
17860020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848154306411743,0.377171903848648,0.3438871800899505,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070730209350586,0.589011013507843,0.5610162019729614,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474495649337769,0.6621579527854919,0.4643794596195221,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.820436418056488,0.4318653345108032,0.413454532623291,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6733585596084595,0.2356158941984176,1.085124969482422,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676671504974365,0.3460124731063843,0.3460124731063843,1.0,1.0,-3.444079875946045,0.8759927749633789,2.568087100982666,0.1028736010193824,0.8934522271156311,0.8934522271156311,0.0,228.0117950439453,201.0,58517.36328125,0.0,3670.44189453125,1.0,279.1404113769531,283.1252136230469,296.2093811035156,299.9423828125,293.1499938964844,293.1499938964844,279.45001220703125,33888.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117180109024048,1.0,0.0,0.0,3.510317087173462,3.5103392601013184,8.222160658988287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6494140625,0.0,1368.052734375,1895.4371337890625,0.0,3512.540771484375,0.872404158115387,1.0,0.0,3.0,1.0,0.0
17860080,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7848154306411743,0.377171903848648,0.3438871800899505,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9070730209350586,0.589011013507843,0.5610162019729614,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9474495649337769,0.6621579527854919,0.4643794596195221,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.820436418056488,0.4318653345108032,0.413454532623291,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6733585596084595,0.2356158941984176,1.085124969482422,284.9852600097656,284.95001220703125,299.1800842285156,293.23516845703125,297.65899658203125,297.13848876953125,284.9844665527344,1.0,0.6676671504974365,0.3460124731063843,0.3460124731063843,1.0,1.0,-3.444079875946045,0.8759927749633789,2.568087100982666,0.1028736010193824,0.8934522271156311,0.8934522271156311,0.0,228.0117950439453,201.0,58517.36328125,0.0,3670.44189453125,1.0,279.1404113769531,283.1252136230469,296.2093811035156,299.9423828125,293.1499938964844,293.1499938964844,279.45001220703125,33888.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117180109024048,1.0,0.0,0.0,3.510317087173462,3.5103392601013184,8.222160658988287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6494140625,0.0,1368.052734375,1895.4371337890625,0.0,3512.540771484375,0.872404158115387,1.0,0.0,3.0,1.0,0.0
17860140,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949812412261963,0.3764627575874328,0.3428061604499817,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199174046516418,0.587552011013031,0.5591716766357422,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619300365447998,0.6637183427810669,0.4650851488113403,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8303055167198181,0.431388109922409,0.4125241637229919,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823390126228333,0.2353242933750152,1.081559419631958,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603916883468628,0.34604212641716,0.34604212641716,1.0,1.0,-3.4360015392303467,0.8735929727554321,2.562408685684204,0.1022458747029304,0.9856311678886414,0.9856311678886414,0.0,215.8907165527344,189.0,58029.265625,0.0,3579.771728515625,1.0,279.4411315917969,283.1988830566406,296.20819091796875,299.89471435546875,293.1499938964844,293.1499938964844,279.1499938964844,31445.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905341625213623,1.0,0.0,0.0,3.6949732303619385,3.6949968338012695,9.10994742753246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.6728515625,0.0,1549.2813720703125,1895.4371337890625,0.0,3453.322998046875,0.9120545387268066,1.0,0.0,3.0,1.0,0.0
17860200,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7949812412261963,0.3764627575874328,0.3428061604499817,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9199174046516418,0.587552011013031,0.5591716766357422,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9619300365447998,0.6637183427810669,0.4650851488113403,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8303055167198181,0.431388109922409,0.4125241637229919,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6823390126228333,0.2353242933750152,1.081559419631958,285.0337829589844,284.95001220703125,299.1636657714844,293.2272033691406,297.6556091308594,297.1398620605469,285.0310363769531,1.0,0.6603916883468628,0.34604212641716,0.34604212641716,1.0,1.0,-3.4360015392303467,0.8735929727554321,2.562408685684204,0.1022458747029304,0.9856311678886414,0.9856311678886414,0.0,215.8907165527344,189.0,58029.265625,0.0,3579.771728515625,1.0,279.4411315917969,283.1988830566406,296.20819091796875,299.89471435546875,293.1499938964844,293.1499938964844,279.1499938964844,31445.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905341625213623,1.0,0.0,0.0,3.6949732303619385,3.6949968338012695,9.10994742753246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.6728515625,0.0,1549.2813720703125,1895.4371337890625,0.0,3453.322998046875,0.9120545387268066,1.0,0.0,3.0,1.0,0.0
17860260,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.800081729888916,0.3754582405090332,0.3419991135597229,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9266698360443116,0.586139976978302,0.5579559803009033,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9688484072685242,0.6637076139450073,0.4652223289012909,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8353342413902283,0.4306499361991882,0.4118595719337463,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6869367957115173,0.2348831444978714,1.0792487859725952,284.8773193359375,284.95001220703125,299.1552734375,293.2225952148437,297.6507568359375,297.1363830566406,284.87353515625,1.0,0.6565244197845459,0.3460929095745086,0.3460929095745086,1.0,1.0,-3.430164337158203,0.8719366192817688,2.558227777481079,0.1019904017448425,0.8833274245262146,0.8833274245262146,0.0,209.92979431152344,189.0,59059.25,0.0,3530.88671875,1.0,279.1928100585937,283.0269775390625,296.2665100097656,300.1300964355469,293.1499938964844,293.1499938964844,279.1499938964844,36007.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913269579410553,1.0,0.0,0.0,3.689725399017334,3.6897497177124015,9.08408935629268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.2548828125,0.0,1577.8709716796875,1895.4371337890625,0.0,3526.921630859375,0.9120762944221495,1.0,0.0,3.0,1.0,0.0
17860320,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8040998578071594,0.3743351697921753,0.3408422768115997,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9321629405021667,0.5846090912818909,0.5563749670982361,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9742645025253296,0.6634352803230286,0.4649201035499573,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8394439220428467,0.4297678768634796,0.4108886122703552,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6906322240829468,0.234318271279335,1.076059103012085,284.885009765625,284.95001220703125,299.1475830078125,293.2180480957031,297.6448059082031,297.1312866210937,284.8863830566406,1.0,0.6527317762374878,0.3461397886276245,0.3461397886276245,1.0,1.0,-3.421507835388184,0.8694055080413818,2.5521023273468018,0.1014338284730911,0.8649742603302002,0.8649742603302002,0.0,204.836654663086,177.0,58700.58984375,0.0,3480.581787109375,1.0,279.15692138671875,283.03875732421875,296.2514953613281,300.0670166015625,293.1499938964844,293.1499938964844,279.45001220703125,38438.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91621595621109,1.0,0.0,0.0,3.612255334854126,3.6122794151306152,8.706631433597067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.15673828125,0.0,1509.63720703125,1895.4371337890625,0.0,3554.19677734375,0.8984403610229492,1.0,0.0,3.0,1.0,0.0
17860380,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148733973503113,0.37321537733078,0.3391440808773041,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467403292655944,0.5826430320739746,0.5537961721420288,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874147176742554,0.6645657420158386,0.4650671482086181,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8506011962890625,0.4288387298583984,0.4093479216098785,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004750967025757,0.2336198985576629,1.0702528953552246,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.644798755645752,0.3462374210357666,0.3462374210357666,1.0,1.0,-3.4076943397521973,0.8654428720474243,2.5422515869140625,0.1004129946231842,0.9447063207626344,0.9447063207626344,0.0,193.1172332763672,165.0,57720.56640625,0.0,3379.9248046875,1.0,279.4420471191406,283.1631164550781,296.1868591308594,299.8733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33852.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083053469657898,1.0,0.0,0.0,3.7083256244659424,3.708349704742432,9.175906825475976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8115234375,0.0,1582.7061767578125,1895.4371337890625,0.0,3480.869873046875,0.9168400168418884,1.0,0.0,3.0,1.0,0.0
17860440,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8148733973503113,0.37321537733078,0.3391440808773041,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9467403292655944,0.5826430320739746,0.5537961721420288,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9874147176742554,0.6645657420158386,0.4650671482086181,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8506011962890625,0.4288387298583984,0.4093479216098785,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7004750967025757,0.2336198985576629,1.0702528953552246,284.9857482910156,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1294860839844,284.98468017578125,1.0,0.644798755645752,0.3462374210357666,0.3462374210357666,1.0,1.0,-3.4076943397521973,0.8654428720474243,2.5422515869140625,0.1004129946231842,0.9447063207626344,0.9447063207626344,0.0,193.1172332763672,165.0,57720.56640625,0.0,3379.9248046875,1.0,279.4420471191406,283.1631164550781,296.1868591308594,299.8733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33852.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083053469657898,1.0,0.0,0.0,3.7083256244659424,3.708349704742432,9.175906825475976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8115234375,0.0,1582.7061767578125,1895.4371337890625,0.0,3480.869873046875,0.9168400168418884,1.0,0.0,3.0,1.0,0.0
17860500,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8205949068069458,0.372294157743454,0.3383450210094452,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.954522430896759,0.5812991261482239,0.5525674223899841,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.99391508102417,0.6646730303764343,0.4652175903320312,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8569175004959106,0.4281184673309326,0.4086374640464782,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7059285044670105,0.2331323325634002,1.067535400390625,284.8587646484375,284.95001220703125,299.1239929199219,293.2022399902344,297.6348876953125,297.1265869140625,284.85693359375,1.0,0.6408358812332153,0.3462862372398376,0.3462862372398376,1.0,1.0,-3.401320219039917,0.8636185526847839,2.5377016067504883,0.1000717058777809,0.8510226011276245,0.8510226011276245,0.0,187.23049926757807,165.0,58467.0,0.0,3330.94921875,1.0,279.196533203125,283.0215148925781,296.2335510253906,300.0731201171875,293.1499938964844,293.1499938964844,279.1499938964844,38502.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142458438873292,1.0,0.0,0.0,3.657618761062622,3.6576430797576895,8.926683676691027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4560546875,0.0,1560.42626953125,1895.4371337890625,0.0,3535.964111328125,0.9064047336578368,1.0,0.0,3.0,1.0,0.0
17860560,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8256816267967224,0.3712621629238128,0.3372204601764679,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9613887667655944,0.5798265933990479,0.5509827733039856,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6646487712860107,0.4646213054656982,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.862794816493988,0.4272829890251159,0.4076574742794037,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7108355164527893,0.2325502187013626,1.064064621925354,284.88983154296875,284.95001220703125,299.1162414550781,293.1964416503906,297.6297302246094,297.1224670410156,284.891357421875,1.0,0.6366854310035706,0.3463844656944275,0.3463844656944275,1.0,1.0,-3.392016649246216,0.86102694272995,2.530989646911621,0.0996436849236488,0.8457165360450745,0.8457165360450745,0.0,181.77085876464844,168.0,57997.51953125,0.0,3277.907470703125,1.0,279.1576232910156,283.0540466308594,296.2144775390625,299.988525390625,293.1499938964844,293.1499938964844,279.45001220703125,39665.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156733155250548,1.0,0.0,0.0,3.5555546283721924,3.5555782318115234,8.435445124632679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.9912109375,0.0,1457.3228759765625,1895.4371337890625,0.0,3549.177001953125,0.887352466583252,1.0,0.0,3.0,1.0,0.0
17860620,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291445970535278,0.3702139854431152,0.3359384536743164,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.965782880783081,0.5779319405555725,0.5488331317901611,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670703291893005,0.4581384658813476,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669553995132446,0.4264058768749237,0.4065083563327789,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7139583826065063,0.2318232506513595,1.0596246719360352,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.1251525878906,284.9848327636719,1.0,0.6322885751724243,0.3465809524059295,0.3465809524059295,1.0,1.0,-3.3741397857666016,0.8560875654220581,2.518052339553833,0.0987458005547523,0.9233553409576416,0.9233553409576416,0.0,177.36036682128906,171.0,56950.60546875,0.0,3211.09912109375,1.0,279.4416198730469,283.1739501953125,296.1539306640625,299.7925720214844,293.1499938964844,293.1499938964844,279.1499938964844,34181.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058877229690552,1.0,0.0,0.0,3.647663354873657,3.647687196731568,8.878156450009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.40234375,0.0,1516.9764404296875,1895.4371337890625,0.0,3458.401611328125,0.903413951396942,1.0,0.0,3.0,1.0,0.0
17860680,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8291445970535278,0.3702139854431152,0.3359384536743164,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.965782880783081,0.5779319405555725,0.5488331317901611,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6670703291893005,0.4581384658813476,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8669553995132446,0.4264058768749237,0.4065083563327789,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7139583826065063,0.2318232506513595,1.0596246719360352,284.9856262207031,284.95001220703125,299.10089111328125,293.1841125488281,297.6276550292969,297.1251525878906,284.9848327636719,1.0,0.6322885751724243,0.3465809524059295,0.3465809524059295,1.0,1.0,-3.3741397857666016,0.8560875654220581,2.518052339553833,0.0987458005547523,0.9233553409576416,0.9233553409576416,0.0,177.36036682128906,171.0,56950.60546875,0.0,3211.09912109375,1.0,279.4416198730469,283.1739501953125,296.1539306640625,299.7925720214844,293.1499938964844,293.1499938964844,279.1499938964844,34181.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058877229690552,1.0,0.0,0.0,3.647663354873657,3.647687196731568,8.878156450009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.40234375,0.0,1516.9764404296875,1895.4371337890625,0.0,3458.401611328125,0.903413951396942,1.0,0.0,3.0,1.0,0.0
17860740,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286556601524353,0.3682231903076172,0.3343596756458282,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.965247631072998,0.5750883221626282,0.5463911890983582,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6689350008964539,0.4568522572517395,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668258190155029,0.424814909696579,0.4051856696605682,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135909795761108,0.2306791096925735,1.0550029277801514,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9008178710937,1.0,0.6298796534538269,0.3467774093151092,0.3467774093151092,1.0,1.0,-3.3598105907440186,0.8522530794143677,2.5075576305389404,0.0978598743677139,0.8345798850059509,0.8345798850059509,0.0,176.13584899902344,174.0,57142.5859375,0.0,3172.60888671875,1.0,279.15802001953125,283.0735778808594,296.1837463378906,299.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,39597.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122732877731324,1.0,0.0,0.0,3.486809015274048,3.4868321418762207,8.112405112115084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.5966796875,0.0,1384.787353515625,1895.4371337890625,0.0,3517.68896484375,0.8722416758537292,1.0,0.0,3.0,1.0,0.0
17860800,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8286556601524353,0.3682231903076172,0.3343596756458282,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.965247631072998,0.5750883221626282,0.5463911890983582,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.6689350008964539,0.4568522572517395,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668258190155029,0.424814909696579,0.4051856696605682,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7135909795761108,0.2306791096925735,1.0550029277801514,284.8996887207031,284.95001220703125,299.0857238769531,293.1708679199219,297.6224670410156,297.1235656738281,284.9008178710937,1.0,0.6298796534538269,0.3467774093151092,0.3467774093151092,1.0,1.0,-3.3598105907440186,0.8522530794143677,2.5075576305389404,0.0978598743677139,0.8345798850059509,0.8345798850059509,0.0,176.13584899902344,174.0,57142.5859375,0.0,3172.60888671875,1.0,279.15802001953125,283.0735778808594,296.1837463378906,299.9026794433594,293.1499938964844,293.1499938964844,279.45001220703125,39597.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122732877731324,1.0,0.0,0.0,3.486809015274048,3.4868321418762207,8.112405112115084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.5966796875,0.0,1384.787353515625,1895.4371337890625,0.0,3517.68896484375,0.8722416758537292,1.0,0.0,3.0,1.0,0.0
17860860,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.827157735824585,0.3670668601989746,0.3331593871116638,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.963286817073822,0.5730997323989868,0.5443395376205444,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710579991340637,0.4578719139099121,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654336333274841,0.4238547086715698,0.4041372537612915,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7121414542198181,0.2298479527235031,1.0509198904037476,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288332939147949,0.3470710515975952,0.3470710515975952,1.0,1.0,-3.3509466648101807,0.8503883481025696,2.5005581378936768,0.0978426188230514,0.9141044020652772,0.9141044020652772,0.0,176.1954345703125,177.0,56299.90234375,0.0,3153.15673828125,1.0,279.4411315917969,283.1869201660156,296.1264038085937,299.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,33861.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024441242218018,1.0,0.0,0.0,3.593029022216797,3.5930521488189697,8.614195508016564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7177734375,0.0,1454.9517822265625,1895.4371337890625,0.0,3426.356689453125,0.8909407258033752,1.0,0.0,3.0,1.0,0.0
17860920,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.827157735824585,0.3670668601989746,0.3331593871116638,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.963286817073822,0.5730997323989868,0.5443395376205444,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.6710579991340637,0.4578719139099121,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8654336333274841,0.4238547086715698,0.4041372537612915,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7121414542198181,0.2298479527235031,1.0509198904037476,284.9913330078125,284.95001220703125,299.0706787109375,293.1567687988281,297.62164306640625,297.1272888183594,284.9904479980469,1.0,0.6288332939147949,0.3470710515975952,0.3470710515975952,1.0,1.0,-3.3509466648101807,0.8503883481025696,2.5005581378936768,0.0978426188230514,0.9141044020652772,0.9141044020652772,0.0,176.1954345703125,177.0,56299.90234375,0.0,3153.15673828125,1.0,279.4411315917969,283.1869201660156,296.1264038085937,299.7205505371094,293.1499938964844,293.1499938964844,279.1499938964844,33861.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024441242218018,1.0,0.0,0.0,3.593029022216797,3.5930521488189697,8.614195508016564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7177734375,0.0,1454.9517822265625,1895.4371337890625,0.0,3426.356689453125,0.8909407258033752,1.0,0.0,3.0,1.0,0.0
