time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237935304641724,0.3649532198905945,0.3315505683422088,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590238332748412,0.5701482892036438,0.5418797731399536,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711797714233398,0.4616744220256805,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621222972869873,0.4221749901771545,0.4028149247169494,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090402245521545,0.2285811156034469,1.046177625656128,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.6286158561706543,0.3473647236824035,0.3473647236824035,1.0,1.0,-3.343335628509521,0.8489120006561279,2.4944236278533936,0.0980601012706756,0.831186056137085,0.831186056137085,0.0,177.5752716064453,180.0,56668.734375,0.0,3144.09912109375,1.0,279.158935546875,283.0855712890625,296.1582336425781,299.8444519042969,293.1499938964844,293.1499938964844,279.45001220703125,39054.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096112847328186,1.0,0.0,0.0,3.449174642562866,3.449197292327881,7.938229487081117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.435546875,0.0,1342.6046142578125,1895.4371337890625,0.0,3492.99609375,0.8634679317474365,1.0,0.0,3.0,1.0,0.0
17861040,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8237935304641724,0.3649532198905945,0.3315505683422088,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9590238332748412,0.5701482892036438,0.5418797731399536,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6711797714233398,0.4616744220256805,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8621222972869873,0.4221749901771545,0.4028149247169494,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7090402245521545,0.2285811156034469,1.046177625656128,284.9065856933594,284.95001220703125,299.0556945800781,293.1419372558594,297.6127624511719,297.1202087402344,284.90704345703125,1.0,0.6286158561706543,0.3473647236824035,0.3473647236824035,1.0,1.0,-3.343335628509521,0.8489120006561279,2.4944236278533936,0.0980601012706756,0.831186056137085,0.831186056137085,0.0,177.5752716064453,180.0,56668.734375,0.0,3144.09912109375,1.0,279.158935546875,283.0855712890625,296.1582336425781,299.8444519042969,293.1499938964844,293.1499938964844,279.45001220703125,39054.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096112847328186,1.0,0.0,0.0,3.449174642562866,3.449197292327881,7.938229487081117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.435546875,0.0,1342.6046142578125,1895.4371337890625,0.0,3492.99609375,0.8634679317474365,1.0,0.0,3.0,1.0,0.0
17861100,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8218827247619629,0.3642534613609314,0.3307714164257049,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.956535577774048,0.5690287351608276,0.5406644940376282,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.6713268756866455,0.4640335142612457,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8602030277252197,0.4215907156467438,0.4021500945091247,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7071740031242371,0.228056862950325,1.0436383485794067,285.01129150390625,284.95001220703125,299.0482177734375,293.1342468261719,297.6097106933594,297.1184387207031,285.01202392578125,1.0,0.6286869049072266,0.3475115299224853,0.3475115299224853,1.0,1.0,-3.339917182922364,0.848295271396637,2.491621971130371,0.0981461778283119,0.904064416885376,0.904064416885376,0.0,178.49269104003906,180.0,55861.2421875,0.0,3141.741943359375,1.0,279.3968505859375,283.2068176269531,296.0978088378906,299.6283874511719,293.1499938964844,293.1499938964844,279.45001220703125,34160.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031307101249696,1.0,0.0,0.0,3.4993903636932373,3.4994125366210938,8.171053877958911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.228515625,0.0,1358.77783203125,1895.4371337890625,0.0,3432.749267578125,0.8720877170562744,1.0,0.0,3.0,1.0,0.0
17861160,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8203087449073792,0.3636214733123779,0.3302605748176574,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.954382300376892,0.5679946541786194,0.5397455096244812,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.6714586019515991,0.4661516845226288,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8586019277572632,0.4210886359214782,0.4017168283462524,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7055742740631104,0.2275880873203277,1.041702151298523,284.9932861328125,284.95001220703125,299.0407409667969,293.1264038085937,297.60711669921875,297.1174011230469,284.9918518066406,1.0,0.6289181709289551,0.3475952446460724,0.3475952446460724,1.0,1.0,-3.3378939628601074,0.8479325175285339,2.489961624145508,0.098197802901268,0.9098786115646362,0.9098786115646362,0.0,179.37437438964844,183.0,55942.18359375,0.0,3142.27734375,1.0,279.4415588378906,283.193603515625,296.0993957519531,299.6700744628906,293.1499938964844,293.1499938964844,279.1499938964844,33522.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006524085998535,1.0,0.0,0.0,3.564971446990967,3.5649943351745605,8.480186579618021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7841796875,0.0,1422.5059814453125,1895.4371337890625,0.0,3409.665283203125,0.8841999173164368,1.0,0.0,3.0,1.0,0.0
17861220,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149095773696899,0.3613403737545013,0.3285716474056244,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472329616546632,0.5648778080940247,0.5372055172920227,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9978070259094238,0.6701827645301819,0.469198614358902,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532404899597168,0.4192792177200317,0.4003469049930572,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.700424075126648,0.2261479645967483,1.0365318059921265,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293163895606995,0.3477626144886017,0.3477626144886017,1.0,1.0,-3.328619241714477,0.8455436825752258,2.4830756187438965,0.0980203598737716,0.826516330242157,0.826516330242157,0.0,182.39016723632807,186.0,56294.66796875,0.0,3138.8720703125,1.0,279.1591796875,283.0912170410156,296.1295471191406,299.7940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38985.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908489227294922,1.0,0.0,0.0,3.4220123291015625,3.422034740447998,7.813694651304104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.60009765625,0.0,1314.9488525390625,1895.4371337890625,0.0,3482.577880859375,0.8573839068412781,1.0,0.0,3.0,1.0,0.0
17861280,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8149095773696899,0.3613403737545013,0.3285716474056244,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9472329616546632,0.5648778080940247,0.5372055172920227,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9978070259094238,0.6701827645301819,0.469198614358902,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8532404899597168,0.4192792177200317,0.4003469049930572,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.700424075126648,0.2261479645967483,1.0365318059921265,284.9064025878906,284.95001220703125,299.0257873535156,293.1102294921875,297.594482421875,297.1056213378906,284.9065856933594,1.0,0.6293163895606995,0.3477626144886017,0.3477626144886017,1.0,1.0,-3.328619241714477,0.8455436825752258,2.4830756187438965,0.0980203598737716,0.826516330242157,0.826516330242157,0.0,182.39016723632807,186.0,56294.66796875,0.0,3138.8720703125,1.0,279.1591796875,283.0912170410156,296.1295471191406,299.7940673828125,293.1499938964844,293.1499938964844,279.45001220703125,38985.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908489227294922,1.0,0.0,0.0,3.4220123291015625,3.422034740447998,7.813694651304104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.60009765625,0.0,1314.9488525390625,1895.4371337890625,0.0,3482.577880859375,0.8573839068412781,1.0,0.0,3.0,1.0,0.0
17861340,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8095014095306396,0.3598233163356781,0.3271816968917846,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399303793907166,0.5625271797180176,0.5349605679512024,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938302636146544,0.6705565452575684,0.4692555367946625,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479669094085693,0.4180332720279693,0.3991715610027313,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951918005943298,0.2249674052000045,1.0315271615982056,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.986572265625,1.0,0.629501461982727,0.3479300141334533,0.3479300141334533,1.0,1.0,-3.316879749298096,0.8423952460289001,2.474484443664551,0.0973750129342079,0.899072527885437,0.899072527885437,0.0,185.51080322265625,189.0,55462.09375,0.0,3130.641357421875,1.0,279.4405822753906,283.1962585449219,296.0671081542969,299.6106872558594,293.1499938964844,293.1499938964844,279.75,33795.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995496034622192,1.0,0.0,0.0,3.5302176475524902,3.530240058898926,8.315651598422846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.51220703125,0.0,1387.989990234375,1895.4371337890625,0.0,3399.385498046875,0.8767668604850769,1.0,0.0,3.0,1.0,0.0
17861400,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8095014095306396,0.3598233163356781,0.3271816968917846,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9399303793907166,0.5625271797180176,0.5349605679512024,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9938302636146544,0.6705565452575684,0.4692555367946625,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8479669094085693,0.4180332720279693,0.3991715610027313,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6951918005943298,0.2249674052000045,1.0315271615982056,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1032409667969,284.986572265625,1.0,0.629501461982727,0.3479300141334533,0.3479300141334533,1.0,1.0,-3.316879749298096,0.8423952460289001,2.474484443664551,0.0973750129342079,0.899072527885437,0.899072527885437,0.0,185.51080322265625,189.0,55462.09375,0.0,3130.641357421875,1.0,279.4405822753906,283.1962585449219,296.0671081542969,299.6106872558594,293.1499938964844,293.1499938964844,279.75,33795.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995496034622192,1.0,0.0,0.0,3.5302176475524902,3.530240058898926,8.315651598422846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.51220703125,0.0,1387.989990234375,1895.4371337890625,0.0,3399.385498046875,0.8767668604850769,1.0,0.0,3.0,1.0,0.0
17861460,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8066495656967163,0.3590518236160278,0.3264809548854828,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9360923171043396,0.5612778663635254,0.5337713360786438,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.99187034368515,0.6711494326591492,0.4696035087108612,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8453022241592407,0.4174252152442932,0.3986004292964935,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.6924877166748047,0.2243519127368927,1.0289175510406494,285.07196044921875,284.95001220703125,299.001708984375,293.0832214355469,297.5871887207031,297.10406494140625,285.0702514648437,1.0,0.629686176776886,0.34806889295578,0.34806889295578,1.0,1.0,-3.311197757720948,0.8410364985466003,2.470161199569702,0.0972393527626991,0.9898471236228944,0.9898471236228944,0.0,187.18934631347656,189.0,54748.71484375,0.0,3127.61865234375,1.0,279.712890625,283.3009948730469,296.0380859375,299.48309326171875,293.1499938964844,293.1499938964844,279.75,30968.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929654955863953,1.0,0.0,0.0,3.646397590637207,3.646420478820801,8.871995191839233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.71484375,0.0,1491.5516357421875,1895.4371337890625,0.0,3337.929443359375,0.9014663696289062,1.0,0.0,3.0,1.0,0.0
17861520,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.804913341999054,0.3584827184677124,0.3260877728462219,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9337605834007264,0.5603954792022705,0.5330649614334106,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.99072527885437,0.6714820265769958,0.4699403047561645,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8437184691429138,0.4169910848140716,0.3982910513877868,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6908603310585022,0.2239347696304321,1.027390718460083,285.0424499511719,284.95001220703125,298.99566650390625,293.0762939453125,297.5859680175781,297.1044311523437,285.03955078125,1.0,0.6298571228981018,0.3481614887714386,0.3481614887714386,1.0,1.0,-3.3080735206604004,0.8403396606445312,2.467733860015869,0.0972372889518737,0.9991495609283448,0.9991495609283448,0.0,188.2424774169922,192.0,54908.92578125,0.0,3126.6904296875,1.0,279.7413330078125,283.2748718261719,296.0553283691406,299.5482177734375,293.1499938964844,293.1499938964844,279.45001220703125,31290.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926583528518677,1.0,0.0,0.0,3.718582153320313,3.718605995178223,9.226735073752934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.005859375,0.0,1574.9180908203125,1895.4371337890625,0.0,3335.0595703125,0.917271077632904,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7985406517982483,0.3558554649353027,0.3242469131946563,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9255972504615784,0.5569512844085693,0.5303976535797119,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9859229922294616,0.6705654263496399,0.4697868227958679,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8380733728408813,0.4148992002010345,0.3968093693256378,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6852183938026428,0.2222891151905059,1.0217883586883545,284.87701416015625,284.95001220703125,298.9811096191406,293.0594787597656,297.57391357421875,297.0934143066406,284.87860107421875,1.0,0.6299376487731934,0.3483823239803314,0.3483823239803314,1.0,1.0,-3.293961763381958,0.8365892171859741,2.457372665405273,0.0967686101794242,0.8710262775421143,0.8710262775421143,0.0,191.8059997558593,192.0,55628.62890625,0.0,3115.78515625,1.0,279.4579467773437,283.0994873046875,296.0985412597656,299.723876953125,293.1499938964844,293.1499938964844,279.45001220703125,38406.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904232144355774,1.0,0.0,0.0,3.648655652999878,3.6486799716949454,8.882987003744347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.990234375,0.0,1549.6732177734375,1895.4371337890625,0.0,3443.00146484375,0.9062915444374084,1.0,0.0,3.0,1.0,0.0
17861640,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7981866598129272,0.3557305335998535,0.3241337537765503,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.925150454044342,0.5567842721939087,0.5302406549453735,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9856438040733336,0.6705266237258911,0.4697549045085907,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.837762176990509,0.4147946536540985,0.3967141211032867,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6849051713943481,0.2222035974264145,1.021440863609314,284.8789367675781,284.95001220703125,298.9804077148437,293.0586853027344,297.5733337402344,297.0928955078125,284.88043212890625,1.0,0.629925012588501,0.3483929634094238,0.3483929634094238,1.0,1.0,-3.293066024780273,0.8363412618637085,2.4567248821258545,0.0967180132865905,0.870151698589325,0.870151698589325,0.0,191.9954376220703,195.0,55601.37890625,0.0,3114.88916015625,1.0,279.4568176269531,283.1014404296875,296.0953674316406,299.71697998046875,293.1499938964844,293.1499938964844,279.75,38417.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904329240322113,1.0,0.0,0.0,3.643743991851807,3.643768548965454,8.859088325152698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.904296875,0.0,1544.2784423828125,1895.4371337890625,0.0,3443.90478515625,0.9053353667259216,1.0,0.0,3.0,1.0,0.0
17861700,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7948353886604309,0.3547326326370239,0.3230693340301513,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9208900928497314,0.5553337931632996,0.5287013053894043,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.983039379119873,0.6706125736236572,0.4695994555950165,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8348069190979004,0.4139333963394165,0.3957937657833099,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6818717122077942,0.2214215546846389,1.017871975898743,284.9978332519531,284.95001220703125,298.97271728515625,293.0497436523437,297.5695495605469,297.09051513671875,284.999755859375,1.0,0.6298000812530518,0.3485086858272552,0.3485086858272552,1.0,1.0,-3.284343004226685,0.8339651226997375,2.450377941131592,0.0962007567286491,0.9456974864006042,0.9456974864006042,0.0,193.8061370849609,195.0,54584.140625,0.0,3105.99365234375,1.0,279.70135498046875,283.23907470703125,296.0240173339844,299.48199462890625,293.1499938964844,293.1499938964844,279.75,34412.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984317779541016,1.0,0.0,0.0,3.680025815963745,3.6800498962402335,9.036391475092388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.431640625,0.0,1554.8533935546875,1895.4371337890625,0.0,3388.961669921875,0.912431538105011,1.0,0.0,3.0,1.0,0.0
17861760,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7924745678901672,0.3539346158504486,0.322379469871521,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.917808473110199,0.554097592830658,0.5275622606277466,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.981324017047882,0.6709430813789368,0.469847172498703,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8327025771141052,0.4132502973079681,0.3951740562915802,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6796184778213501,0.220754012465477,1.0150409936904907,284.9881896972656,284.95001220703125,298.9649963378906,293.04071044921875,297.567626953125,297.0904846191406,284.9866027832031,1.0,0.6297764182090759,0.348674863576889,0.348674863576889,1.0,1.0,-3.2782888412475586,0.8325599431991577,2.4457290172576904,0.0960925295948982,0.9544610381126404,0.9544610381126404,0.0,195.1626434326172,198.0,54565.19921875,0.0,3100.39453125,1.0,279.7431030273437,283.2328186035156,296.0176086425781,299.5084228515625,293.1499938964844,293.1499938964844,279.45001220703125,33742.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959804773330688,1.0,0.0,0.0,3.738862991333008,3.7388875484466553,9.327653742730037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.046875,0.0,1616.9964599609375,1895.4371337890625,0.0,3366.088134765625,0.9234619140625,1.0,0.0,3.0,1.0,0.0
17861820,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.78648442029953,0.3513227701187134,0.3204332590103149,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9103630185127258,0.5505790114402771,0.5246862173080444,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9764851331710817,0.6701470613479614,0.4696713984012604,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274636268615723,0.4110807478427887,0.3935027420520782,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741812229156494,0.2189500778913498,1.0083470344543457,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.08111572265625,284.8846740722656,1.0,0.6295564770698547,0.349007248878479,0.349007248878479,1.0,1.0,-3.26222825050354,0.8285166621208191,2.433711528778076,0.0957020297646522,0.8469683527946472,0.8469683527946472,0.0,198.5560913085937,201.0,54832.9375,0.0,3084.448486328125,1.0,279.45721435546875,283.1167297363281,296.0422668457031,299.6181945800781,293.1499938964844,293.1499938964844,279.75,39990.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038969278335572,1.0,0.0,0.0,3.5783753395080566,3.578399419784546,8.544075171812437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.24853515625,0.0,1484.2025146484375,1895.4371337890625,0.0,3439.881591796875,0.8926069736480713,1.0,0.0,3.0,1.0,0.0
17861880,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.78648442029953,0.3513227701187134,0.3204332590103149,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9103630185127258,0.5505790114402771,0.5246862173080444,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9764851331710817,0.6701470613479614,0.4696713984012604,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8274636268615723,0.4110807478427887,0.3935027420520782,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6741812229156494,0.2189500778913498,1.0083470344543457,284.8827514648437,284.95001220703125,298.9493408203125,293.0224914550781,297.556640625,297.08111572265625,284.8846740722656,1.0,0.6295564770698547,0.349007248878479,0.349007248878479,1.0,1.0,-3.26222825050354,0.8285166621208191,2.433711528778076,0.0957020297646522,0.8469683527946472,0.8469683527946472,0.0,198.5560913085937,201.0,54832.9375,0.0,3084.448486328125,1.0,279.45721435546875,283.1167297363281,296.0422668457031,299.6181945800781,293.1499938964844,293.1499938964844,279.75,39990.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038969278335572,1.0,0.0,0.0,3.5783753395080566,3.578399419784546,8.544075171812437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.24853515625,0.0,1484.2025146484375,1895.4371337890625,0.0,3439.881591796875,0.8926069736480713,1.0,0.0,3.0,1.0,0.0
17861940,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816509008407593,0.3496592938899994,0.3188390731811523,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9045052528381348,0.5480201244354248,0.5221647620201111,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726492762565612,0.6706627607345581,0.4698874950408935,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231819272041321,0.4096310436725616,0.3920691013336181,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696091294288635,0.2175214886665344,1.0020045042037964,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293288469314575,0.3493396043777466,0.3493396043777466,1.0,1.0,-3.2481799125671387,0.8251031637191772,2.423076868057251,0.095282070338726,0.9321148991584778,0.9321148991584778,0.0,201.3553771972656,204.0,53827.96875,0.0,3069.66259765625,1.0,279.7417907714844,283.24566650390625,295.9717712402344,299.4141540527344,293.1499938964844,293.1499938964844,279.45001220703125,34054.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934906721115112,1.0,0.0,0.0,3.672331094741821,3.672354936599731,8.998641192192736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.98046875,0.0,1543.50634765625,1895.4371337890625,0.0,3342.83642578125,0.9089453220367432,1.0,0.0,3.0,1.0,0.0
17862000,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7816509008407593,0.3496592938899994,0.3188390731811523,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9045052528381348,0.5480201244354248,0.5221647620201111,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9726492762565612,0.6706627607345581,0.4698874950408935,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8231819272041321,0.4096310436725616,0.3920691013336181,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6696091294288635,0.2175214886665344,1.0020045042037964,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5526123046875,297.0809936523437,284.9891357421875,1.0,0.6293288469314575,0.3493396043777466,0.3493396043777466,1.0,1.0,-3.2481799125671387,0.8251031637191772,2.423076868057251,0.095282070338726,0.9321148991584778,0.9321148991584778,0.0,201.3553771972656,204.0,53827.96875,0.0,3069.66259765625,1.0,279.7417907714844,283.24566650390625,295.9717712402344,299.4141540527344,293.1499938964844,293.1499938964844,279.45001220703125,34054.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934906721115112,1.0,0.0,0.0,3.672331094741821,3.672354936599731,8.998641192192736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.98046875,0.0,1543.50634765625,1895.4371337890625,0.0,3342.83642578125,0.9089453220367432,1.0,0.0,3.0,1.0,0.0
17862060,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761377096176147,0.347087413072586,0.3169167935848236,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982213735580444,0.5445387959480286,0.5193114280700684,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.967859387397766,0.6698164343833923,0.4696680009365082,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.818305253982544,0.4074882268905639,0.3904137015342712,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646078824996948,0.2157150208950042,0.995255708694458,284.8944091796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290705800056458,0.349737137556076,0.349737137556076,1.0,1.0,-3.2320761680603027,0.8212088942527771,2.410867214202881,0.0950669720768928,0.8363035321235657,0.8363035321235657,0.0,204.6382751464844,207.0,54064.01953125,0.0,3053.21142578125,1.0,279.45831298828125,283.1378479003906,296.0007629394531,299.526611328125,293.1499938964844,293.1499938964844,279.75,39772.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005942344665527,1.0,0.0,0.0,3.510527372360229,3.510550737380981,8.223146323871333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.818359375,0.0,1410.608642578125,1895.4371337890625,0.0,3409.122802734375,0.8775562644004822,1.0,0.0,3.0,1.0,0.0
17862120,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7761377096176147,0.347087413072586,0.3169167935848236,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8982213735580444,0.5445387959480286,0.5193114280700684,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.967859387397766,0.6698164343833923,0.4696680009365082,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.818305253982544,0.4074882268905639,0.3904137015342712,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6646078824996948,0.2157150208950042,0.995255708694458,284.8944091796875,284.95001220703125,298.91717529296875,292.9855041503906,297.5423889160156,297.0726928710937,284.8954467773437,1.0,0.6290705800056458,0.349737137556076,0.349737137556076,1.0,1.0,-3.2320761680603027,0.8212088942527771,2.410867214202881,0.0950669720768928,0.8363035321235657,0.8363035321235657,0.0,204.6382751464844,207.0,54064.01953125,0.0,3053.21142578125,1.0,279.45831298828125,283.1378479003906,296.0007629394531,299.526611328125,293.1499938964844,293.1499938964844,279.75,39772.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005942344665527,1.0,0.0,0.0,3.510527372360229,3.510550737380981,8.223146323871333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.818359375,0.0,1410.608642578125,1895.4371337890625,0.0,3409.122802734375,0.8775562644004822,1.0,0.0,3.0,1.0,0.0
17862180,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715564966201782,0.3453589081764221,0.3152954578399658,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928949236869812,0.541905403137207,0.5167549252510071,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639293551445008,0.6701416373252869,0.4697847962379455,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141219615936279,0.4059772193431854,0.3889507055282593,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602848172187805,0.2142334729433059,0.9887600541114808,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288107633590698,0.3501346409320831,0.3501346409320831,1.0,1.0,-3.217615842819214,0.8178331851959229,2.399782657623291,0.0948300510644912,0.9180629253387452,0.9180629253387452,0.0,207.4389038085937,210.0,53119.2890625,0.0,3037.7353515625,1.0,279.74176025390625,283.2567749023437,295.93316650390625,299.3305969238281,293.1499938964844,293.1499938964844,279.45001220703125,33839.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900740146636963,1.0,0.0,0.0,3.613483428955078,3.61350679397583,8.712553380973986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9658203125,0.0,1476.9161376953125,1895.4371337890625,0.0,3310.900146484375,0.8952974677085876,1.0,0.0,3.0,1.0,0.0
17862240,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7715564966201782,0.3453589081764221,0.3152954578399658,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8928949236869812,0.541905403137207,0.5167549252510071,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9639293551445008,0.6701416373252869,0.4697847962379455,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8141219615936279,0.4059772193431854,0.3889507055282593,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6602848172187805,0.2142334729433059,0.9887600541114808,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5383605957031,297.0726928710937,284.9898986816406,1.0,0.6288107633590698,0.3501346409320831,0.3501346409320831,1.0,1.0,-3.217615842819214,0.8178331851959229,2.399782657623291,0.0948300510644912,0.9180629253387452,0.9180629253387452,0.0,207.4389038085937,210.0,53119.2890625,0.0,3037.7353515625,1.0,279.74176025390625,283.2567749023437,295.93316650390625,299.3305969238281,293.1499938964844,293.1499938964844,279.45001220703125,33839.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900740146636963,1.0,0.0,0.0,3.613483428955078,3.61350679397583,8.712553380973986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9658203125,0.0,1476.9161376953125,1895.4371337890625,0.0,3310.900146484375,0.8952974677085876,1.0,0.0,3.0,1.0,0.0
17862300,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7692337036132812,0.3440982401371002,0.3144693672657013,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8901932239532471,0.5401908755302429,0.515470564365387,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.961841344833374,0.6696898341178894,0.4697910845279693,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8119706511497498,0.4049290716648102,0.3882291615009308,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6581401824951172,0.2133445888757705,0.9856247901916504,284.8667297363281,284.95001220703125,298.89215087890625,292.95758056640625,297.5336303710937,297.0691833496094,284.8650207519531,1.0,0.6287183165550232,0.3503333926200866,0.3503333926200866,1.0,1.0,-3.2104549407958984,0.8161566853523254,2.3942980766296387,0.0948335975408554,0.8281708359718323,0.8281708359718323,0.0,208.92550659179688,210.0,53756.21875,0.0,3030.642578125,1.0,279.4993591308594,283.1197814941406,295.9836120605469,299.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38938.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958843946456909,1.0,0.0,0.0,3.552591323852539,3.55261492729187,8.421390589319344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.33935546875,0.0,1448.8741455078125,1895.4371337890625,0.0,3365.191162109375,0.8831236362457275,1.0,0.0,3.0,1.0,0.0
17862360,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7662888169288635,0.3427262306213379,0.3133179545402527,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8868488073348999,0.5383457541465759,0.5138282179832458,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.95897775888443,0.6690961122512817,0.4694298505783081,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8092131614685059,0.4037602543830871,0.387227714061737,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.655519962310791,0.2123616337776184,0.9817283153533936,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.52789306640625,297.0643310546875,284.8996276855469,1.0,0.6284967064857483,0.3505586981773376,0.3505586981773376,1.0,1.0,-3.2007739543914795,0.8137578368186951,2.38701605796814,0.0946351364254951,0.8261832594871521,0.8261832594871521,0.0,210.7440490722656,213.0,53303.9453125,0.0,3020.04931640625,1.0,279.45855712890625,283.15301513671875,295.9638977050781,299.4429626464844,293.1499938964844,293.1499938964844,279.75,39799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972446322441101,1.0,0.0,0.0,3.4469785690307617,3.4470012187957764,7.928124432510231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.4091796875,0.0,1345.660400390625,1895.4371337890625,0.0,3377.886474609375,0.8635731935501099,1.0,0.0,3.0,1.0,0.0
17862420,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618769407272339,0.3408999741077423,0.3116264045238495,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816709518432617,0.5355942249298096,0.5111799836158752,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548775553703308,0.6691751480102539,0.4693939387798309,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048669099807739,0.4021427035331726,0.3856807649135589,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513628363609314,0.2107931971549987,0.974898397922516,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281682848930359,0.351009339094162,0.351009339094162,1.0,1.0,-3.185433864593506,0.8102329969406128,2.3752007484436035,0.0944738388061523,0.903677463531494,0.903677463531494,0.0,213.5824432373047,216.0,52402.44921875,0.0,3003.123779296875,1.0,279.74078369140625,283.265625,295.896484375,299.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,33881.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867323994636536,1.0,0.0,0.0,3.5539660453796387,3.5539886951446533,8.427908824160113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.140625,0.0,1413.494384765625,1895.4371337890625,0.0,3279.63623046875,0.8821629285812378,1.0,0.0,3.0,1.0,0.0
17862480,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7618769407272339,0.3408999741077423,0.3116264045238495,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8816709518432617,0.5355942249298096,0.5111799836158752,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9548775553703308,0.6691751480102539,0.4693939387798309,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8048669099807739,0.4021427035331726,0.3856807649135589,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6513628363609314,0.2107931971549987,0.974898397922516,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0639343261719,284.9877014160156,1.0,0.6281682848930359,0.351009339094162,0.351009339094162,1.0,1.0,-3.185433864593506,0.8102329969406128,2.3752007484436035,0.0944738388061523,0.903677463531494,0.903677463531494,0.0,213.5824432373047,216.0,52402.44921875,0.0,3003.123779296875,1.0,279.74078369140625,283.265625,295.896484375,299.2492370605469,293.1499938964844,293.1499938964844,279.45001220703125,33881.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867323994636536,1.0,0.0,0.0,3.5539660453796387,3.5539886951446533,8.427908824160113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.140625,0.0,1413.494384765625,1895.4371337890625,0.0,3279.63623046875,0.8821629285812378,1.0,0.0,3.0,1.0,0.0
17862540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.756843090057373,0.3382139503955841,0.3095777332782745,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758423924446106,0.5319586396217346,0.508156955242157,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.949778974056244,0.6679286956787109,0.4688773155212402,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998363375663757,0.3998460173606872,0.3838650584220886,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468121409416199,0.2088491171598434,0.9674972295761108,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.627772867679596,0.3514599800109863,0.3514599800109863,1.0,1.0,-3.167640209197998,0.8059108853340149,2.361729145050049,0.0942258611321449,0.8166036009788513,0.8166036009788513,0.0,216.9032287597656,219.0,52559.00390625,0.0,2983.769287109375,1.0,279.4593200683594,283.16705322265625,295.9261474609375,299.358154296875,293.1499938964844,293.1499938964844,279.75,39600.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937615752220154,1.0,0.0,0.0,3.387800693511963,3.38782286643982,7.658240406271943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.26611328125,0.0,1285.556640625,1895.4371337890625,0.0,3345.366943359375,0.8504304885864258,1.0,0.0,3.0,1.0,0.0
17862600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.756843090057373,0.3382139503955841,0.3095777332782745,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8758423924446106,0.5319586396217346,0.508156955242157,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.949778974056244,0.6679286956787109,0.4688773155212402,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7998363375663757,0.3998460173606872,0.3838650584220886,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6468121409416199,0.2088491171598434,0.9674972295761108,284.9017333984375,284.95001220703125,298.8482971191406,292.911376953125,297.5126647949219,297.0555419921875,284.9021911621094,1.0,0.627772867679596,0.3514599800109863,0.3514599800109863,1.0,1.0,-3.167640209197998,0.8059108853340149,2.361729145050049,0.0942258611321449,0.8166036009788513,0.8166036009788513,0.0,216.9032287597656,219.0,52559.00390625,0.0,2983.769287109375,1.0,279.4593200683594,283.16705322265625,295.9261474609375,299.358154296875,293.1499938964844,293.1499938964844,279.75,39600.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937615752220154,1.0,0.0,0.0,3.387800693511963,3.38782286643982,7.658240406271943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.26611328125,0.0,1285.556640625,1895.4371337890625,0.0,3345.366943359375,0.8504304885864258,1.0,0.0,3.0,1.0,0.0
17862660,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7538070678710938,0.3369179666042328,0.3082980513572693,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8722761273384094,0.5300139784812927,0.5062018632888794,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9467170238494872,0.6678403615951538,0.4686578810214996,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7967371344566345,0.3986704647541046,0.3826802372932434,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6439728140830994,0.2077151983976364,0.96241694688797,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5092468261719,297.0549621582031,284.99810791015625,1.0,0.6274611353874207,0.3518238663673401,0.3518238663673401,1.0,1.0,-3.15594744682312,0.803256094455719,2.352691411972046,0.094104416668415,0.8899782299995422,0.8899782299995422,0.0,218.9234771728516,219.0,51712.84375,0.0,2970.2666015625,1.0,279.72052001953125,283.2833251953125,295.85430908203125,299.1442565917969,293.1499938964844,293.1499938964844,279.75,33559.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846434354782104,1.0,0.0,0.0,3.4694199562072754,3.4694416522979736,8.031691436372057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.7900390625,0.0,1324.0345458984375,1895.4371337890625,0.0,3260.080078125,0.8634871244430542,1.0,0.0,3.0,1.0,0.0
17862720,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7526419162750244,0.3363038599491119,0.3078295588493347,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8708698153495789,0.5291009545326233,0.5054288506507874,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9455857276916504,0.6677640676498413,0.4686928689479828,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7955291867256165,0.3981273770332336,0.3822385966777801,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6428429484367371,0.2071984112262725,0.9603424668312072,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5077209472656,297.0548095703125,284.98492431640625,1.0,0.6273679137229919,0.3519950807094574,0.3519950807094574,1.0,1.0,-3.1514720916748047,0.8023309707641602,2.3491411209106445,0.0941832065582275,0.8893263936042786,0.8893263936042786,0.0,219.7465209960937,222.0,51667.23046875,0.0,2965.380859375,1.0,279.7402648925781,283.2745361328125,295.8592529296875,299.166259765625,293.1499938964844,293.1499938964844,280.04998779296875,33898.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831420540809631,1.0,0.0,0.0,3.4944958686828613,3.4945180416107178,8.148212486958073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.81982421875,0.0,1351.8956298828125,1895.4371337890625,0.0,3246.019287109375,0.8688414096832275,1.0,0.0,3.0,1.0,0.0
17862780,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490449547767639,0.3345674276351928,0.3063847422599792,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665282726287842,0.5264586806297302,0.5030572414398193,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.94200199842453,0.6677394509315491,0.468772828578949,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917981147766113,0.3966048657894134,0.3809115290641784,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394031047821045,0.2057004868984222,0.954131245613098,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.6271722912788391,0.3525301814079284,0.3525301814079284,1.0,1.0,-3.1379153728485107,0.7995681166648865,2.3383471965789795,0.0944338738918304,0.989926815032959,0.989926815032959,0.0,222.3826141357422,225.0,51054.32421875,0.0,2951.40380859375,1.0,280.041015625,283.3541564941406,295.8476867675781,299.09979248046875,293.1499938964844,293.1499938964844,279.75,31159.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747731447219849,1.0,0.0,0.0,3.687778472900391,3.6878020763397217,9.07450498743856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.83349609375,0.0,1539.01318359375,1895.4371337890625,0.0,3167.579345703125,0.9102374911308287,1.0,0.0,3.0,1.0,0.0
