time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7490449547767639,0.3345674276351928,0.3063847422599792,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8665282726287842,0.5264586806297302,0.5030572414398193,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.94200199842453,0.6677394509315491,0.468772828578949,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7917981147766113,0.3966048657894134,0.3809115290641784,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6394031047821045,0.2057004868984222,0.954131245613098,285.0423889160156,284.95001220703125,298.81085205078125,292.8753662109375,297.504150390625,297.05596923828125,285.0392761230469,1.0,0.6271722912788391,0.3525301814079284,0.3525301814079284,1.0,1.0,-3.1379153728485107,0.7995681166648865,2.3383471965789795,0.0944338738918304,0.989926815032959,0.989926815032959,0.0,222.3826141357422,225.0,51054.32421875,0.0,2951.40380859375,1.0,280.041015625,283.3541564941406,295.8476867675781,299.09979248046875,293.1499938964844,293.1499938964844,279.75,31159.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747731447219849,1.0,0.0,0.0,3.687778472900391,3.6878020763397217,9.07450498743856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.83349609375,0.0,1539.01318359375,1895.4371337890625,0.0,3167.579345703125,0.9102374911308287,1.0,0.0,3.0,1.0,0.0
17862900,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7468844652175903,0.3331529498100281,0.3054675459861755,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8639825582504272,0.5245740413665771,0.501667857170105,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9396581649780272,0.6668882966041565,0.468559056520462,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.789572536945343,0.3954096138477325,0.3801005780696869,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6374425292015076,0.204717069864273,0.9507248401641846,284.881103515625,284.95001220703125,298.8011169433594,292.8665466308594,297.49835205078125,297.0514221191406,284.8742980957031,1.0,0.6270520091056824,0.3527977466583252,0.3527977466583252,1.0,1.0,-3.129822254180908,0.7977592349052429,2.3320629596710205,0.094519667327404,0.8877414464950562,0.8877414464950562,0.0,223.98501586914065,225.0,52042.578125,0.0,2943.2431640625,1.0,279.7962341308594,283.1762084960937,295.9100341796875,299.331787109375,293.1499938964844,293.1499938964844,279.75,35399.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829290866851807,1.0,0.0,0.0,3.693788528442383,3.693812847137451,9.104106766244512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.86328125,0.0,1577.8892822265625,1895.4371337890625,0.0,3244.0244140625,0.9124994874000548,1.0,0.0,3.0,1.0,0.0
17862960,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7440271377563477,0.3314827978610992,0.3041225373744964,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8607180118560791,0.5223996043205261,0.4998001456260681,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9363353252410888,0.6656839847564697,0.4678534567356109,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7866411805152893,0.3939603269100189,0.3789076209068298,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6349471211433411,0.2035560309886932,0.946268916130066,284.8761901855469,284.95001220703125,298.7912292480469,292.8578491210937,297.4905090332031,297.0442199707031,284.8780212402344,1.0,0.6267454028129578,0.3530700802803039,0.3530700802803039,1.0,1.0,-3.118324279785156,0.7948780059814453,2.323446273803711,0.0942591875791549,0.8581011295318604,0.8581011295318604,0.0,226.00038146972656,228.0,51625.1015625,0.0,2930.3125,1.0,279.7571105957031,283.181640625,295.8943176269531,299.26727294921875,293.1499938964844,293.1499938964844,280.04998779296875,38823.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88661789894104,1.0,0.0,0.0,3.600061416625977,3.600085496902466,8.647949130136112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.9951171875,0.0,1499.1500244140625,1895.4371337890625,0.0,3278.564453125,0.895910382270813,1.0,0.0,3.0,1.0,0.0
17863020,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7396695017814636,0.3293055593967438,0.3020463585853576,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8556040525436401,0.519218921661377,0.4966781139373779,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.931496262550354,0.6649510860443115,0.4671651124954223,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820485830307007,0.3919383287429809,0.3769343197345733,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308446526527405,0.2016816437244415,0.9380220174789428,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261377930641174,0.3536147475242615,0.3536147475242615,1.0,1.0,-3.0989511013031006,0.7902636528015137,2.308687448501587,0.0938575565814971,0.9414411783218384,0.9414411783218384,0.0,229.1142120361328,231.0,50569.0703125,0.0,2907.18994140625,1.0,280.0419616699219,283.3133544921875,295.8136901855469,299.0557556152344,293.1499938964844,293.1499938964844,279.75,33812.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772083520889282,1.0,0.0,0.0,3.6955654621124254,3.695589542388916,9.112868042393528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.22021484375,0.0,1567.8804931640625,1895.4371337890625,0.0,3190.4130859375,0.9139180183410645,1.0,0.0,3.0,1.0,0.0
17863080,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7396695017814636,0.3293055593967438,0.3020463585853576,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8556040525436401,0.519218921661377,0.4966781139373779,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.931496262550354,0.6649510860443115,0.4671651124954223,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7820485830307007,0.3919383287429809,0.3769343197345733,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6308446526527405,0.2016816437244415,0.9380220174789428,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4833068847656,297.04119873046875,284.984619140625,1.0,0.6261377930641174,0.3536147475242615,0.3536147475242615,1.0,1.0,-3.0989511013031006,0.7902636528015137,2.308687448501587,0.0938575565814971,0.9414411783218384,0.9414411783218384,0.0,229.1142120361328,231.0,50569.0703125,0.0,2907.18994140625,1.0,280.0419616699219,283.3133544921875,295.8136901855469,299.0557556152344,293.1499938964844,293.1499938964844,279.75,33812.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772083520889282,1.0,0.0,0.0,3.6955654621124254,3.695589542388916,9.112868042393528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.22021484375,0.0,1567.8804931640625,1895.4371337890625,0.0,3190.4130859375,0.9139180183410645,1.0,0.0,3.0,1.0,0.0
17863140,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351279258728027,0.3263695538043976,0.2997933030128479,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503360152244568,0.515257716178894,0.4933685660362243,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262574911117554,0.6629688739776611,0.4661750495433807,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772777676582336,0.3893158137798309,0.3748278319835663,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266262531280518,0.199488028883934,0.9295307397842408,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254786849021912,0.354159414768219,0.354159414768219,1.0,1.0,-3.0783398151397705,0.7852234244346619,2.293116569519043,0.0934970825910568,0.8332441449165344,0.8332441449165344,0.0,232.4445343017578,234.0,50731.83984375,0.0,2882.880615234375,1.0,279.757568359375,283.20172119140625,295.8424072265625,299.1618347167969,293.1499938964844,293.1499938964844,280.04998779296875,40436.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849430680274963,1.0,0.0,0.0,3.517382860183716,3.517406225204468,8.255294119408063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.41162109375,0.0,1422.5584716796875,1895.4371337890625,0.0,3262.8857421875,0.8795599937438965,1.0,0.0,3.0,1.0,0.0
17863200,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7351279258728027,0.3263695538043976,0.2997933030128479,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8503360152244568,0.515257716178894,0.4933685660362243,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9262574911117554,0.6629688739776611,0.4661750495433807,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7772777676582336,0.3893158137798309,0.3748278319835663,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6266262531280518,0.199488028883934,0.9295307397842408,284.8813781738281,284.95001220703125,298.75,292.8241882324219,297.4710388183594,297.03179931640625,284.883544921875,1.0,0.6254786849021912,0.354159414768219,0.354159414768219,1.0,1.0,-3.0783398151397705,0.7852234244346619,2.293116569519043,0.0934970825910568,0.8332441449165344,0.8332441449165344,0.0,232.4445343017578,234.0,50731.83984375,0.0,2882.880615234375,1.0,279.757568359375,283.20172119140625,295.8424072265625,299.1618347167969,293.1499938964844,293.1499938964844,280.04998779296875,40436.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849430680274963,1.0,0.0,0.0,3.517382860183716,3.517406225204468,8.255294119408063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.41162109375,0.0,1422.5584716796875,1895.4371337890625,0.0,3262.8857421875,0.8795599937438965,1.0,0.0,3.0,1.0,0.0
17863260,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313490509986877,0.3243367373943329,0.2978837490081787,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.845892608165741,0.5122109055519104,0.4904055595397949,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.922074556350708,0.6622714996337891,0.4655604660511017,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732512354850769,0.3873811066150665,0.3729530572891235,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.622880220413208,0.1976517140865326,0.9214217066764832,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248244643211365,0.3548606038093567,0.3548606038093567,1.0,1.0,-3.0597331523895264,0.7812364101409912,2.278496742248535,0.0935447290539741,0.9165247678756714,0.9165247678756714,0.0,235.24169921875,222.0,49718.94921875,0.0,2860.037841796875,1.0,280.04132080078125,283.3293762207031,295.76922607421875,298.9560546875,293.1499938964844,293.1499938964844,279.75,34051.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732367753982544,1.0,0.0,0.0,3.6145849227905273,3.6146082878112793,8.717865398466529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9267578125,0.0,1479.6866455078125,1895.4371337890625,0.0,3153.171142578125,0.8959420919418335,1.0,0.0,3.0,1.0,0.0
17863320,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7313490509986877,0.3243367373943329,0.2978837490081787,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.845892608165741,0.5122109055519104,0.4904055595397949,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.922074556350708,0.6622714996337891,0.4655604660511017,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7732512354850769,0.3873811066150665,0.3729530572891235,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.622880220413208,0.1976517140865326,0.9214217066764832,284.98779296875,284.95001220703125,298.7276306152344,292.80718994140625,297.4650573730469,297.03082275390625,284.9867553710937,1.0,0.6248244643211365,0.3548606038093567,0.3548606038093567,1.0,1.0,-3.0597331523895264,0.7812364101409912,2.278496742248535,0.0935447290539741,0.9165247678756714,0.9165247678756714,0.0,235.24169921875,222.0,49718.94921875,0.0,2860.037841796875,1.0,280.04132080078125,283.3293762207031,295.76922607421875,298.9560546875,293.1499938964844,293.1499938964844,279.75,34051.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732367753982544,1.0,0.0,0.0,3.6145849227905273,3.6146082878112793,8.717865398466529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.9267578125,0.0,1479.6866455078125,1895.4371337890625,0.0,3153.171142578125,0.8959420919418335,1.0,0.0,3.0,1.0,0.0
17863380,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311115264892578,0.3214875161647796,0.2954460382461548,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8458828330039978,0.5083178281784058,0.4868877530097961,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236825704574584,0.6602076888084412,0.4643147885799408,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7734795212745667,0.3848004043102264,0.3706147670745849,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.622222363948822,0.1954946219921112,0.9117963314056396,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939514160156,1.0,0.6198256611824036,0.355561763048172,0.355561763048172,1.0,1.0,-3.0367043018341064,0.7758094072341919,2.260894775390625,0.0933530032634735,0.819822371006012,0.819822371006012,0.0,231.8486328125,210.0,49813.61328125,0.0,2796.500244140625,1.0,279.7588195800781,283.2268371582031,295.80255126953125,299.06402587890625,293.1499938964844,293.1499938964844,280.04998779296875,40225.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802075982093811,1.0,0.0,0.0,3.431736707687378,3.431759595870972,7.858166668484046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.83154296875,0.0,1333.353515625,1895.4371337890625,0.0,3218.526123046875,0.8606381416320801,1.0,0.0,3.0,1.0,0.0
17863440,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7311115264892578,0.3214875161647796,0.2954460382461548,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8458828330039978,0.5083178281784058,0.4868877530097961,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9236825704574584,0.6602076888084412,0.4643147885799408,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7734795212745667,0.3848004043102264,0.3706147670745849,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.622222363948822,0.1954946219921112,0.9117963314056396,284.89288330078125,284.95001220703125,298.7032165527344,292.7888488769531,297.4532470703125,297.02301025390625,284.8939514160156,1.0,0.6198256611824036,0.355561763048172,0.355561763048172,1.0,1.0,-3.0367043018341064,0.7758094072341919,2.260894775390625,0.0933530032634735,0.819822371006012,0.819822371006012,0.0,231.8486328125,210.0,49813.61328125,0.0,2796.500244140625,1.0,279.7588195800781,283.2268371582031,295.80255126953125,299.06402587890625,293.1499938964844,293.1499938964844,280.04998779296875,40225.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802075982093811,1.0,0.0,0.0,3.431736707687378,3.431759595870972,7.858166668484046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.83154296875,0.0,1333.353515625,1895.4371337890625,0.0,3218.526123046875,0.8606381416320801,1.0,0.0,3.0,1.0,0.0
17863500,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320603728294373,0.320431500673294,0.2941936552524566,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8471599221229553,0.5067287087440491,0.4850725531578064,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.92621910572052,0.659701406955719,0.4636584222316742,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7748156189918518,0.3837742209434509,0.3693732023239136,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6227641701698303,0.1945523023605346,0.906606674194336,285.0028686523437,284.95001220703125,298.69024658203125,292.7792053222656,297.4494323730469,297.0221862792969,285.0045471191406,1.0,0.6164368391036987,0.3559123575687408,0.3559123575687408,1.0,1.0,-3.024491548538208,0.772866427898407,2.251625299453736,0.093057245016098,0.8920519948005676,0.8920519948005676,0.0,228.48062133789065,210.0,48880.02734375,0.0,2755.056396484375,1.0,279.9962158203125,283.354736328125,295.7322692871094,298.83526611328125,293.1499938964844,293.1499938964844,280.04998779296875,34813.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722965121269226,1.0,0.0,0.0,3.471792221069336,3.4718143939971924,8.042679269237851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.08203125,0.0,1335.3529052734375,1895.4371337890625,0.0,3144.35205078125,0.8666942119598389,1.0,0.0,3.0,1.0,0.0
17863560,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7339304685592651,0.3194949626922607,0.2932030260562897,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8494670391082764,0.5052666664123535,0.483538419008255,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9301426410675048,0.659306526184082,0.4632895290851593,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7771472334861755,0.3828581571578979,0.3683455884456634,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6240426898002625,0.193698912858963,0.9019551277160645,284.986572265625,284.95001220703125,298.6768493652344,292.7692565917969,297.44659423828125,297.022705078125,284.9847412109375,1.0,0.6127560138702393,0.3562967479228973,0.3562967479228973,1.0,1.0,-3.0141844749450684,0.7706137299537659,2.243570804595948,0.0930579826235771,0.8968043923377991,0.8968043923377991,0.0,224.18600463867188,198.0,48810.46875,0.0,2712.84033203125,1.0,280.041259765625,283.3430480957031,295.729248046875,298.8608093261719,293.1499938964844,293.1499938964844,280.3500061035156,33910.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683381676673889,1.0,0.0,0.0,3.534688234329224,3.534710645675659,8.336725727531302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.28857421875,0.0,1393.4853515625,1895.4371337890625,0.0,3107.220947265625,0.8776868581771851,1.0,0.0,3.0,1.0,0.0
17863620,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.738888144493103,0.3177565634250641,0.2912853360176086,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.855571448802948,0.5024983882904053,0.480554848909378,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397609829902648,0.6585309505462646,0.4625082314014435,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832305431365967,0.3811486959457397,0.3663566410541534,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6276489496231079,0.1921300143003463,0.8930569887161255,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467529296875,1.0,0.6047248244285583,0.3570655584335327,0.3570655584335327,1.0,1.0,-2.99426531791687,0.7663211226463318,2.2279441356658936,0.0931353494524955,1.0,1.0,0.0,214.32958984375,186.0,48042.35546875,0.0,2624.044677734375,1.0,280.34136962890625,283.4306640625,295.7145080566406,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,31264.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586035966873169,1.0,0.0,0.0,3.7216269969940186,3.7216508388519287,9.2418508756964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.603515625,0.0,1578.1962890625,1895.4371337890625,0.0,3015.909423828125,0.9178861379623412,1.0,0.0,3.0,1.0,0.0
17863680,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.738888144493103,0.3177565634250641,0.2912853360176086,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.855571448802948,0.5024983882904053,0.480554848909378,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9397609829902648,0.6585309505462646,0.4625082314014435,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7832305431365967,0.3811486959457397,0.3663566410541534,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.6276489496231079,0.1921300143003463,0.8930569887161255,285.0499572753906,284.95001220703125,298.64862060546875,292.7485046386719,297.4412536621094,297.024658203125,285.0467529296875,1.0,0.6047248244285583,0.3570655584335327,0.3570655584335327,1.0,1.0,-2.99426531791687,0.7663211226463318,2.2279441356658936,0.0931353494524955,1.0,1.0,0.0,214.32958984375,186.0,48042.35546875,0.0,2624.044677734375,1.0,280.34136962890625,283.4306640625,295.7145080566406,298.782470703125,293.1499938964844,293.1499938964844,280.04998779296875,31264.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586035966873169,1.0,0.0,0.0,3.7216269969940186,3.7216508388519287,9.2418508756964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.603515625,0.0,1578.1962890625,1895.4371337890625,0.0,3015.909423828125,0.9178861379623412,1.0,0.0,3.0,1.0,0.0
17863740,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435569167137146,0.3147075772285461,0.2885560393333435,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616213798522949,0.4983426630496979,0.4766827523708343,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488206505775452,0.6555697321891785,0.4606154859066009,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891973257064819,0.3783236443996429,0.3636611104011535,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311541199684143,0.1899867355823516,0.8826349377632141,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.0156555175781,284.872314453125,1.0,0.5957937240600586,0.3578343689441681,0.3578343689441681,1.0,1.0,-2.968297481536865,0.7600370645523071,2.208260297775269,0.0927097126841545,0.8637785315513611,0.8637785315513611,0.0,204.3796844482422,174.0,48590.71875,0.0,2524.586181640625,1.0,280.0577087402344,283.248046875,295.7626647949219,298.947265625,293.1499938964844,293.1499938964844,280.3500061035156,38818.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706371784210205,1.0,0.0,0.0,3.637838840484619,3.637863159179688,8.830396609482705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.59521484375,0.0,1540.697265625,1895.4371337890625,0.0,3128.787841796875,0.9043679237365724,1.0,0.0,3.0,1.0,0.0
17863800,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7435569167137146,0.3147075772285461,0.2885560393333435,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8616213798522949,0.4983426630496979,0.4766827523708343,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9488206505775452,0.6555697321891785,0.4606154859066009,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7891973257064819,0.3783236443996429,0.3636611104011535,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6311541199684143,0.1899867355823516,0.8826349377632141,284.87109375,284.95001220703125,298.6186218261719,292.7266845703125,297.4270324707031,297.0156555175781,284.872314453125,1.0,0.5957937240600586,0.3578343689441681,0.3578343689441681,1.0,1.0,-2.968297481536865,0.7600370645523071,2.208260297775269,0.0927097126841545,0.8637785315513611,0.8637785315513611,0.0,204.3796844482422,174.0,48590.71875,0.0,2524.586181640625,1.0,280.0577087402344,283.248046875,295.7626647949219,298.947265625,293.1499938964844,293.1499938964844,280.3500061035156,38818.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706371784210205,1.0,0.0,0.0,3.637838840484619,3.637863159179688,8.830396609482705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.59521484375,0.0,1540.697265625,1895.4371337890625,0.0,3128.787841796875,0.9043679237365724,1.0,0.0,3.0,1.0,0.0
17863860,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.747931182384491,0.3130352795124054,0.2864853739738464,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8672061562538147,0.4958002865314483,0.4736920297145843,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9566259384155272,0.6542299389839172,0.4591432809829712,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.794582188129425,0.3766061663627624,0.3615151047706604,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.634361743927002,0.1885530054569244,0.8742203116416931,284.9947509765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4197692871094,297.0137939453125,284.99322509765625,1.0,0.5885292887687683,0.3584750592708587,0.3584750592708587,1.0,1.0,-2.947741270065308,0.7551272511482239,2.1926140785217285,0.0922226905822753,0.947862982749939,0.947862982749939,0.0,196.2085418701172,174.0,47474.28125,0.0,2445.5048828125,1.0,280.33123779296875,283.3920288085937,295.67242431640625,298.7137145996094,293.1499938964844,293.1499938964844,280.3500061035156,33761.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614643216133118,1.0,0.0,0.0,3.706704378128052,3.706728458404541,9.16788508220634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.8310546875,0.0,1580.1641845703125,1895.4371337890625,0.0,3042.739501953125,0.9165742993354796,1.0,0.0,3.0,1.0,0.0
17863920,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.749720573425293,0.3125543296337127,0.2859737873077392,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8694148063659668,0.4950479865074157,0.4728998243808746,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.959537386894226,0.6538558602333069,0.4588363468647003,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7966904044151306,0.3761080503463745,0.3609541952610016,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6356770396232605,0.1881343871355056,0.8718609809875488,284.9855651855469,284.95001220703125,298.5869445800781,292.7038879394531,297.4178161621094,297.0137634277344,284.9841003417969,1.0,0.5862341523170471,0.3586773872375488,0.3586773872375488,1.0,1.0,-2.9422948360443115,0.7539108991622925,2.1883840560913086,0.0921962037682533,0.9482211470603944,0.9482211470603944,0.0,193.43453979492188,162.0,47421.953125,0.0,2421.662109375,1.0,280.3422241210937,283.3859558105469,295.6731872558594,298.72381591796875,293.1499938964844,293.1499938964844,280.04998779296875,33912.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604447245597839,1.0,0.0,0.0,3.725005388259888,3.725029706954956,9.258637874154374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.30126953125,0.0,1602.289306640625,1895.4371337890625,0.0,3033.176025390625,0.9205938577651978,1.0,0.0,3.0,1.0,0.0
17863980,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.7535701990127563,0.3111094236373901,0.284695565700531,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8742160201072693,0.4929917752742767,0.4709938168525696,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9656358361244202,0.6523916125297546,0.4579477310180664,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8012509942054749,0.3747026026248932,0.3596014678478241,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.638541042804718,0.1870581656694412,0.8664559721946716,284.8439025878906,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111083984375,284.84088134765625,1.0,0.5810940861701965,0.3591229319572449,0.3591229319572449,1.0,1.0,-2.92928147315979,0.7508904337882996,2.1783909797668457,0.0920898839831352,0.841985821723938,0.841985821723938,0.0,187.4618377685547,162.0,48040.94140625,0.0,2368.296142578125,1.0,280.0914306640625,283.23272705078125,295.72332763671875,298.90948486328125,293.1499938964844,293.1499938964844,280.04998779296875,39246.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670388460159302,1.0,0.0,0.0,3.659963369369507,3.659988164901733,8.938132509683783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.62939453125,0.0,1568.6422119140625,1895.4371337890625,0.0,3095.032470703125,0.9072023034095764,1.0,0.0,3.0,1.0,0.0
17864040,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7566635608673096,0.3096998631954193,0.2832599580287933,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8781794309616089,0.4910204708576202,0.4689668118953705,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9704568982124328,0.6508697867393494,0.4567674100399017,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8049863576889038,0.3733269572257995,0.3581374585628509,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6408642530441284,0.186019942164421,0.8610109090805054,284.8719177246094,284.95001220703125,298.5536804199219,292.6802062988281,297.4051208496094,297.0078430175781,284.8747253417969,1.0,0.5763355493545532,0.3595204353332519,0.3595204353332519,1.0,1.0,-2.9153976440429688,0.7474489808082581,2.1679487228393555,0.0917218476533889,0.8303028345108032,0.8303028345108032,0.0,182.365966796875,150.0,47505.52734375,0.0,2318.193359375,1.0,280.0575561523437,283.2702331542969,295.69842529296875,298.820556640625,293.1499938964844,293.1499938964844,280.3500061035156,41069.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683217763900757,1.0,0.0,0.0,3.5297493934631348,3.529772996902466,8.31344493690267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.12255859375,0.0,1440.13134765625,1895.4371337890625,0.0,3107.067626953125,0.8827202916145325,1.0,0.0,3.0,1.0,0.0
17864100,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7606357336044312,0.3086529970169067,0.2819095253944397,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8831367492675781,0.4893858730792999,0.4669933617115021,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9761353135108948,0.6499388813972473,0.4557139277458191,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.809535562992096,0.3722156286239624,0.356706827878952,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.64382404088974,0.1850988864898681,0.8554632067680359,284.9958190917969,284.95001220703125,298.5364685058594,292.6680603027344,297.4004821777344,297.00738525390625,284.9986572265625,1.0,0.5712427496910095,0.3599419295787811,0.3599419295787811,1.0,1.0,-2.901742696762085,0.7441406846046448,2.157602071762085,0.0913412719964981,0.9073413610458374,0.9073413610458374,0.0,176.68247985839844,150.0,46506.98828125,0.0,2266.0234375,1.0,280.2984924316406,283.4115905761719,295.61932373046875,298.5797424316406,293.1499938964844,293.1499938964844,280.3500061035156,35310.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598887324333191,1.0,0.0,0.0,3.5615036487579346,3.5615267753601074,8.4636963038065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.51025390625,0.0,1431.8876953125,1895.4371337890625,0.0,3027.96142578125,0.8871157169342041,1.0,0.0,3.0,1.0,0.0
17864160,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7656642198562622,0.3077618777751922,0.2808794975280761,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8892177939414978,0.4879193305969238,0.465368390083313,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9826008081436156,0.6492205858230591,0.4550385177135467,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8148826360702515,0.3712481260299682,0.3555475175380707,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.647587776184082,0.1842776387929916,0.8506086468696594,284.9866027832031,284.95001220703125,298.5188903808594,292.6557312011719,297.3970031738281,297.0083923339844,284.9847717285156,1.0,0.566207766532898,0.3604494929313659,0.3604494929313659,1.0,1.0,-2.890508890151977,0.7418233752250671,2.1486854553222656,0.0914399027824401,0.9159590005874634,0.9159590005874634,0.0,170.65390014648438,138.0,46399.19921875,0.0,2216.7705078125,1.0,280.342041015625,283.4050598144531,295.61181640625,298.5973205566406,293.1499938964844,293.1499938964844,280.04998779296875,34119.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554115295410156,1.0,0.0,0.0,3.622003316879273,3.622026681900024,8.753685847295856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.61572265625,0.0,1488.279296875,1895.4371337890625,0.0,2985.980224609375,0.8974629640579224,1.0,0.0,3.0,1.0,0.0
17864220,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754465937614441,0.3050450086593628,0.2782711982727051,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011459350585938,0.4840142130851745,0.4615298509597778,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939985871315002,0.6462308764457703,0.4529446959495544,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8250057697296143,0.3685542345046997,0.3527929484844208,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.655096709728241,0.1822486072778701,0.8400589823722839,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0049133300781,284.88983154296875,1.0,0.5558987259864807,0.361464649438858,0.361464649438858,1.0,1.0,-2.8642594814300537,0.7359429001808167,2.128316640853882,0.0913574695587158,0.8140724897384644,0.8140724897384644,0.0,159.22756958007812,126.0,46419.51953125,0.0,2116.066162109375,1.0,280.058837890625,283.3038024902344,295.642578125,298.6952514648437,293.1499938964844,293.1499938964844,280.3500061035156,40779.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862218976020813,1.0,0.0,0.0,3.4170186519622803,3.417041301727295,7.790906124682806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.98779296875,0.0,1322.5626220703125,1895.4371337890625,0.0,3049.817626953125,0.8579509854316711,1.0,0.0,3.0,1.0,0.0
17864280,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7754465937614441,0.3050450086593628,0.2782711982727051,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9011459350585938,0.4840142130851745,0.4615298509597778,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9939985871315002,0.6462308764457703,0.4529446959495544,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8250057697296143,0.3685542345046997,0.3527929484844208,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.655096709728241,0.1822486072778701,0.8400589823722839,284.88824462890625,284.95001220703125,298.4826965332031,292.63055419921875,297.3855285644531,297.0049133300781,284.88983154296875,1.0,0.5558987259864807,0.361464649438858,0.361464649438858,1.0,1.0,-2.8642594814300537,0.7359429001808167,2.128316640853882,0.0913574695587158,0.8140724897384644,0.8140724897384644,0.0,159.22756958007812,126.0,46419.51953125,0.0,2116.066162109375,1.0,280.058837890625,283.3038024902344,295.642578125,298.6952514648437,293.1499938964844,293.1499938964844,280.3500061035156,40779.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862218976020813,1.0,0.0,0.0,3.4170186519622803,3.417041301727295,7.790906124682806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.98779296875,0.0,1322.5626220703125,1895.4371337890625,0.0,3049.817626953125,0.8579509854316711,1.0,0.0,3.0,1.0,0.0
17864340,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7868351936340332,0.3030984699726105,0.2759571373462677,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9154356122016908,0.4808874130249023,0.4579868912696838,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448701620101929,0.4411773681640625,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8363387584686279,0.3664435446262359,0.3502415120601654,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6638827919960022,0.1805147677659988,0.8299241065979004,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.981201171875,1.0,0.5451922416687012,0.3624797761440277,0.3624797761440277,1.0,1.0,-2.835925817489624,0.7293441295623779,2.106581687927246,0.090750940144062,0.8896451592445374,0.8896451592445374,0.0,147.88853454589844,114.0,45326.55859375,0.0,2008.3546142578125,1.0,280.3404846191406,283.4211120605469,295.5599975585937,298.4802551269531,293.1499938964844,293.1499938964844,280.6499938964844,34178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491680026054382,1.0,0.0,0.0,3.516441822052002,3.516464233398437,8.250877385762578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.1259765625,0.0,1376.4627685546875,1895.4371337890625,0.0,2927.478515625,0.8738486766815186,1.0,0.0,3.0,1.0,0.0
17864400,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7868351936340332,0.3030984699726105,0.2759571373462677,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9154356122016908,0.4808874130249023,0.4579868912696838,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.6448701620101929,0.4411773681640625,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8363387584686279,0.3664435446262359,0.3502415120601654,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6638827919960022,0.1805147677659988,0.8299241065979004,284.9822998046875,284.95001220703125,298.4451599121094,292.6047668457031,297.377197265625,297.0061950683594,284.981201171875,1.0,0.5451922416687012,0.3624797761440277,0.3624797761440277,1.0,1.0,-2.835925817489624,0.7293441295623779,2.106581687927246,0.090750940144062,0.8896451592445374,0.8896451592445374,0.0,147.88853454589844,114.0,45326.55859375,0.0,2008.3546142578125,1.0,280.3404846191406,283.4211120605469,295.5599975585937,298.4802551269531,293.1499938964844,293.1499938964844,280.6499938964844,34178.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491680026054382,1.0,0.0,0.0,3.516441822052002,3.516464233398437,8.250877385762578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.1259765625,0.0,1376.4627685546875,1895.4371337890625,0.0,2927.478515625,0.8738486766815186,1.0,0.0,3.0,1.0,0.0
17864460,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7969500422477722,0.3011835515499115,0.2739072740077972,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.928877055644989,0.477855771780014,0.4547730088233948,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6516432762145996,0.4218981862068176,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8464649319648743,0.3643745183944702,0.3479385375976562,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6716517210006714,0.178823634982109,0.8205591440200806,285.0219116210937,284.95001220703125,298.4063720703125,292.5784606933594,297.3812561035156,297.0255126953125,285.02606201171875,1.0,0.5323130488395691,0.3635534346103668,0.3635534346103668,1.0,1.0,-2.7850780487060547,0.7153416872024536,2.06973648071289,0.08916787058115,0.9670032262802124,0.9670032262802124,0.0,137.91073608398438,102.0,43940.328125,0.0,1884.5726318359373,1.0,280.64141845703125,283.4993591308594,295.5272521972656,298.3455505371094,293.1499938964844,293.1499938964844,280.3500061035156,32300.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362547755241394,1.0,0.0,0.0,3.6727640628814697,3.672787666320801,9.000763725452998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.88818359375,0.0,1530.7879638671875,1895.4371337890625,0.0,2806.74462890625,0.9075922966003418,1.0,0.0,3.0,1.0,0.0
17864520,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7969500422477722,0.3011835515499115,0.2739072740077972,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.928877055644989,0.477855771780014,0.4547730088233948,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6516432762145996,0.4218981862068176,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8464649319648743,0.3643745183944702,0.3479385375976562,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6716517210006714,0.178823634982109,0.8205591440200806,285.0219116210937,284.95001220703125,298.4063720703125,292.5784606933594,297.3812561035156,297.0255126953125,285.02606201171875,1.0,0.5323130488395691,0.3635534346103668,0.3635534346103668,1.0,1.0,-2.7850780487060547,0.7153416872024536,2.06973648071289,0.08916787058115,0.9670032262802124,0.9670032262802124,0.0,137.91073608398438,102.0,43940.328125,0.0,1884.5726318359373,1.0,280.64141845703125,283.4993591308594,295.5272521972656,298.3455505371094,293.1499938964844,293.1499938964844,280.3500061035156,32300.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362547755241394,1.0,0.0,0.0,3.6727640628814697,3.672787666320801,9.000763725452998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.88818359375,0.0,1530.7879638671875,1895.4371337890625,0.0,2806.74462890625,0.9075922966003418,1.0,0.0,3.0,1.0,0.0
17864580,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8077360987663269,0.2982260584831238,0.2712830603122711,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.943498194217682,0.4737312793731689,0.450950413942337,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.654041051864624,0.4017375707626343,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8577332496643066,0.3613893389701843,0.3451298475265503,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6803926229476929,0.1766898036003112,0.810440182685852,284.8590087890625,284.95001220703125,298.366455078125,292.5517272949219,297.376220703125,297.0331726074219,284.8615417480469,1.0,0.5196437835693359,0.3646270632743835,0.3646270632743835,1.0,1.0,-2.7368197441101074,0.7021951079368591,2.0346245765686035,0.0860727801918983,0.8285923600196838,0.8285923600196838,0.0,127.99240112304688,105.0,43966.84375,0.0,1764.448486328125,1.0,280.35723876953125,283.33251953125,295.5747985839844,298.4825439453125,293.1499938964844,293.1499938964844,280.6499938964844,40794.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456547260284424,1.0,0.0,0.0,3.5269696712493896,3.5269932746887207,8.30035617127578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.60693359375,0.0,1435.21533203125,1895.4371337890625,0.0,2894.590087890625,0.8811368942260742,1.0,0.0,3.0,1.0,0.0
17864640,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8077360987663269,0.2982260584831238,0.2712830603122711,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.943498194217682,0.4737312793731689,0.450950413942337,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.654041051864624,0.4017375707626343,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8577332496643066,0.3613893389701843,0.3451298475265503,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6803926229476929,0.1766898036003112,0.810440182685852,284.8590087890625,284.95001220703125,298.366455078125,292.5517272949219,297.376220703125,297.0331726074219,284.8615417480469,1.0,0.5196437835693359,0.3646270632743835,0.3646270632743835,1.0,1.0,-2.7368197441101074,0.7021951079368591,2.0346245765686035,0.0860727801918983,0.8285923600196838,0.8285923600196838,0.0,127.99240112304688,105.0,43966.84375,0.0,1764.448486328125,1.0,280.35723876953125,283.33251953125,295.5747985839844,298.4825439453125,293.1499938964844,293.1499938964844,280.6499938964844,40794.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456547260284424,1.0,0.0,0.0,3.5269696712493896,3.5269932746887207,8.30035617127578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.60693359375,0.0,1435.21533203125,1895.4371337890625,0.0,2894.590087890625,0.8811368942260742,1.0,0.0,3.0,1.0,0.0
