time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8109315633773804,0.2970797121524811,0.2699268460273742,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.947946310043335,0.471992015838623,0.448965847492218,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6563141942024231,0.3949876725673675,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8613044023513794,0.360116571187973,0.3436422049999237,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6829140782356262,0.1757230162620544,0.8051549792289734,284.9853515625,284.95001220703125,298.3460693359375,292.5382385253906,297.3786926269531,297.0435791015625,284.9890441894531,1.0,0.5151161551475525,0.3651638925075531,0.3651638925075531,1.0,1.0,-2.716537475585937,0.6968492269515991,2.019688129425049,0.085049033164978,0.9028527140617372,0.9028527140617372,0.0,124.62261962890624,105.0,42870.9921875,0.0,1718.6046142578125,1.0,280.59814453125,283.4784545898437,295.48834228515625,298.23175048828125,293.1499938964844,293.1499938964844,280.6499938964844,35459.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368461728096008,1.0,0.0,0.0,3.5469300746917725,3.5469532012939453,8.394572432735004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.35791015625,0.0,1417.5657958984375,1895.4371337890625,0.0,2812.263427734375,0.884036660194397,1.0,0.0,3.0,1.0,0.0
17864760,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8134667873382568,0.2961258888244629,0.2689608335494995,296.8807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9513584971427916,0.4704682528972626,0.4474086463451385,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6586318612098694,0.389804869890213,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.864119291305542,0.3590203821659088,0.3424897789955139,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6848117709159851,0.1748724430799484,0.8008073568344116,284.9781799316406,284.95001220703125,298.325439453125,292.524658203125,297.3830261230469,297.0560607910156,284.9761962890625,1.0,0.5114704966545105,0.3659779727458954,0.3659779727458954,1.0,1.0,-2.7006609439849854,0.6935870051383972,2.0070741176605225,0.085233524441719,0.9099202752113342,0.9099202752113342,0.0,122.06151580810548,123.0,42701.18359375,0.0,1683.4949951171875,1.0,280.641845703125,283.4726867675781,295.4755554199219,298.2384338378906,293.1499938964844,293.1499938964844,280.3500061035156,34233.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316096067428589,1.0,0.0,0.0,3.6066718101501465,3.6066951751708975,8.679736538397265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.3017578125,0.0,1472.4371337890625,1895.4371337890625,0.0,2763.4345703125,0.8940797448158264,1.0,0.0,3.0,1.0,0.0
17864820,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076227307319641,0.2933850586414337,0.2667717933654785,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438138604164124,0.466562956571579,0.4440296590328216,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6597988605499268,0.3952222764492035,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581582307815552,0.3561611473560333,0.3400457799434662,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6789453029632568,0.1728417128324508,0.792530357837677,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0596008300781,284.8906555175781,1.0,0.5114513635635376,0.3676061034202575,0.3676061034202575,1.0,1.0,-2.687573909759521,0.6933114528656006,1.994262456893921,0.0875718519091606,0.8094519376754761,0.8094519376754761,0.0,123.67005157470705,141.0,42849.171875,0.0,1671.875244140625,1.0,280.3590393066406,283.3798522949219,295.5078125,298.33563232421875,293.1499938964844,293.1499938964844,280.6499938964844,41014.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380982875823975,1.0,0.0,0.0,3.387129783630371,3.387152194976806,7.655207809875719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.31640625,0.0,1294.7230224609375,1895.4371337890625,0.0,2823.952880859375,0.8518099784851074,1.0,0.0,3.0,1.0,0.0
17864880,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8076227307319641,0.2933850586414337,0.2667717933654785,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9438138604164124,0.466562956571579,0.4440296590328216,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6597988605499268,0.3952222764492035,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8581582307815552,0.3561611473560333,0.3400457799434662,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6789453029632568,0.1728417128324508,0.792530357837677,284.8878479003906,284.95001220703125,298.2834777832031,292.497314453125,297.3760986328125,297.0596008300781,284.8906555175781,1.0,0.5114513635635376,0.3676061034202575,0.3676061034202575,1.0,1.0,-2.687573909759521,0.6933114528656006,1.994262456893921,0.0875718519091606,0.8094519376754761,0.8094519376754761,0.0,123.67005157470705,141.0,42849.171875,0.0,1671.875244140625,1.0,280.3590393066406,283.3798522949219,295.5078125,298.33563232421875,293.1499938964844,293.1499938964844,280.6499938964844,41014.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380982875823975,1.0,0.0,0.0,3.387129783630371,3.387152194976806,7.655207809875719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.31640625,0.0,1294.7230224609375,1895.4371337890625,0.0,2823.952880859375,0.8518099784851074,1.0,0.0,3.0,1.0,0.0
17864940,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7944043278694153,0.2913877964019775,0.2650580406188965,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9263861775398254,0.4634305238723755,0.4411517977714538,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574477553367615,0.4120911061763763,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450192213058472,0.3539264500141144,0.3380340337753296,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6668961048126221,0.1710478663444519,0.7853825688362122,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502624511719,285.0050048828125,1.0,0.5167474150657654,0.3692342340946197,0.3692342340946197,1.0,1.0,-2.69130539894104,0.6986163258552551,1.99268901348114,0.0918501541018486,0.907825529575348,0.907825529575348,0.0,130.46702575683594,159.0,42269.52734375,0.0,1708.455322265625,1.0,280.64031982421875,283.5089416503906,295.4273986816406,298.1483764648437,293.1499938964844,293.1499938964844,280.3500061035156,33104.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825273871421814,1.0,0.0,0.0,3.522269487380981,3.522291660308838,8.278248628812435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.40576171875,0.0,1374.7415771484375,1895.4371337890625,0.0,2704.49560546875,0.8745948076248169,1.0,0.0,3.0,1.0,0.0
17865000,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7944043278694153,0.2913877964019775,0.2650580406188965,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9263861775398254,0.4634305238723755,0.4411517977714538,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6574477553367615,0.4120911061763763,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8450192213058472,0.3539264500141144,0.3380340337753296,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6668961048126221,0.1710478663444519,0.7853825688362122,285.005859375,284.95001220703125,298.2406005859375,292.4698181152344,297.3599548339844,297.0502624511719,285.0050048828125,1.0,0.5167474150657654,0.3692342340946197,0.3692342340946197,1.0,1.0,-2.69130539894104,0.6986163258552551,1.99268901348114,0.0918501541018486,0.907825529575348,0.907825529575348,0.0,130.46702575683594,159.0,42269.52734375,0.0,1708.455322265625,1.0,280.64031982421875,283.5089416503906,295.4273986816406,298.1483764648437,293.1499938964844,293.1499938964844,280.3500061035156,33104.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825273871421814,1.0,0.0,0.0,3.522269487380981,3.522291660308838,8.278248628812435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.40576171875,0.0,1374.7415771484375,1895.4371337890625,0.0,2704.49560546875,0.8745948076248169,1.0,0.0,3.0,1.0,0.0
17865060,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7797228097915649,0.2889454960823059,0.2634509801864624,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9074450135231018,0.4600025117397308,0.4385610222816467,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6512236595153809,0.4325230717658996,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8309202790260315,0.3514804244041443,0.33628711104393,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6541807055473328,0.1691915988922119,0.7793117761611938,284.8915405273437,284.95001220703125,298.2039489746094,292.4466857910156,297.33062744140625,297.0219116210937,284.8961486816406,1.0,0.5239924788475037,0.3700303137302398,0.3700303137302398,1.0,1.0,-2.7014174461364746,0.7040386199951172,1.997378706932068,0.0949916169047355,0.8144879937171936,0.8144879937171936,0.0,139.2804412841797,159.0,42893.51953125,0.0,1763.868896484375,1.0,280.36602783203125,283.3874206542969,295.4828491210937,298.3153381347656,293.1499938964844,293.1499938964844,280.3500061035156,40202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353670239448547,1.0,0.0,0.0,3.3878743648529053,3.387896776199341,7.658573508706468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.92431640625,0.0,1289.8106689453125,1895.4371337890625,0.0,2798.461669921875,0.850532054901123,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7766516804695129,0.2884774506092071,0.2630776762962341,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9037476778030396,0.4593395888805389,0.4379887878894806,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6496877074241638,0.4369507730007171,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8279966711997986,0.3510070145130157,0.3358972668647766,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6515803933143616,0.1688194870948791,0.7779848575592041,284.9052734375,284.95001220703125,298.1968994140625,292.4422607421875,297.3248291015625,297.0162353515625,284.9076843261719,1.0,0.5255671739578247,0.3701819479465484,0.3701819479465484,1.0,1.0,-2.703538179397583,0.7051278352737427,1.9984102249145508,0.0955976322293281,0.818120539188385,0.818120539188385,0.0,141.2417449951172,162.0,42910.41015625,0.0,1776.062255859375,1.0,280.3594665527344,283.3976135253906,295.4724426269531,298.296142578125,293.1499938964844,293.1499938964844,280.6499938964844,39466.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358399271965027,1.0,0.0,0.0,3.373623371124268,3.373645544052124,7.594278486067196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.19287109375,0.0,1270.8455810546875,1895.4371337890625,0.0,2802.87353515625,0.8473791480064392,1.0,0.0,3.0,1.0,0.0
17865180,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620152831077576,0.2861452400684356,0.261203408241272,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.886325478553772,0.4557945430278778,0.4348856806755066,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9950264096260072,0.6400638818740845,0.4497653841972351,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136239647865295,0.3485298752784729,0.3338203728199005,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6390082240104675,0.1667087823152542,0.7700933814048767,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.30035400390625,296.9974060058594,285.0071105957031,1.0,0.5310373902320862,0.3711296617984772,0.3711296617984772,1.0,1.0,-2.700212955474853,0.7063379883766174,1.9938750267028809,0.0980826318264007,0.9153223633766174,0.9153223633766174,0.0,150.90057373046875,165.0,42380.875,0.0,1816.0709228515625,1.0,280.64031982421875,283.51324462890625,295.3890991210937,298.12109375,293.1499938964844,293.1499938964844,280.3500061035156,32553.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266187906265259,1.0,0.0,0.0,3.528980255126953,3.5290024280548096,8.30982230581867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.49169921875,0.0,1377.717529296875,1895.4371337890625,0.0,2716.992919921875,0.8755871653556824,1.0,0.0,3.0,1.0,0.0
17865240,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7620152831077576,0.2861452400684356,0.261203408241272,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.886325478553772,0.4557945430278778,0.4348856806755066,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9950264096260072,0.6400638818740845,0.4497653841972351,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8136239647865295,0.3485298752784729,0.3338203728199005,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6390082240104675,0.1667087823152542,0.7700933814048767,285.00982666015625,284.95001220703125,298.1524963378906,292.4147033691406,297.30035400390625,296.9974060058594,285.0071105957031,1.0,0.5310373902320862,0.3711296617984772,0.3711296617984772,1.0,1.0,-2.700212955474853,0.7063379883766174,1.9938750267028809,0.0980826318264007,0.9153223633766174,0.9153223633766174,0.0,150.90057373046875,165.0,42380.875,0.0,1816.0709228515625,1.0,280.64031982421875,283.51324462890625,295.3890991210937,298.12109375,293.1499938964844,293.1499938964844,280.3500061035156,32553.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266187906265259,1.0,0.0,0.0,3.528980255126953,3.5290024280548096,8.30982230581867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.49169921875,0.0,1377.717529296875,1895.4371337890625,0.0,2716.992919921875,0.8755871653556824,1.0,0.0,3.0,1.0,0.0
17865300,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7550284266471863,0.2845965921878814,0.2602261900901794,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8778906464576721,0.453620582818985,0.4332852363586426,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9869784712791444,0.6358620524406433,0.4468462765216827,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8062667846679688,0.3469853699207306,0.3327557742595672,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6330576539039612,0.1654922366142273,0.7660766243934631,284.86639404296875,284.95001220703125,298.13006591796875,292.4009704589844,297.292724609375,296.9948425292969,284.8600158691406,1.0,0.5325623750686646,0.3716034889221191,0.3716034889221191,1.0,1.0,-2.688305139541626,0.7035123109817505,1.984792828559876,0.0978770107030868,0.8175627589225769,0.8175627589225769,0.0,155.63641357421875,165.0,43019.83984375,0.0,1819.366943359375,1.0,280.4004211425781,283.35797119140625,295.4442138671875,298.3172912597656,293.1499938964844,293.1499938964844,280.3500061035156,37989.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345478177070618,1.0,0.0,0.0,3.4866273403167725,3.486649990081787,8.111559282042435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.76318359375,0.0,1373.1116943359375,1895.4371337890625,0.0,2790.8203125,0.8674432039260864,1.0,0.0,3.0,1.0,0.0
17865360,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7485623359680176,0.2828728854656219,0.2588877081871032,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8701634407043457,0.4512698054313659,0.4312902092933655,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9792262315750122,0.6323259472846985,0.4442574381828308,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7991936206817627,0.3452720642089844,0.3313673436641693,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6275291442871094,0.1641551107168197,0.7611445188522339,284.8849182128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2841491699219,296.9913024902344,284.8878173828125,1.0,0.5334516763687134,0.3720007538795471,0.3720007538795471,1.0,1.0,-2.67359471321106,0.6995517611503601,1.974043011665344,0.0972257554531097,0.8027268052101135,0.8027268052101135,0.0,159.9009246826172,168.0,42450.3125,0.0,1816.7935791015625,1.0,280.3589172363281,283.3910827636719,295.4188842773437,298.2306823730469,293.1499938964844,293.1499938964844,280.6499938964844,40790.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375614881515503,1.0,0.0,0.0,3.342421293258667,3.3424434661865234,7.454451633748249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.50537109375,0.0,1249.9599609375,1895.4371337890625,0.0,2818.940673828125,0.8413859009742737,1.0,0.0,3.0,1.0,0.0
17865420,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395588159561157,0.2803753614425659,0.2566967010498047,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592681288719177,0.4475686252117157,0.4278533160686493,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.967799961566925,0.6281152367591858,0.4410215616226196,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890323996543884,0.3425751030445099,0.3289271593093872,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191559433937073,0.1618440151214599,0.7516321539878845,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.534305989742279,0.3727952539920807,0.3727952539920807,1.0,1.0,-2.648573875427246,0.6930673122406006,1.955506682395935,0.0962609052658081,0.880716860294342,0.880716860294342,0.0,166.0025177001953,171.0,41468.4453125,0.0,1807.18408203125,1.0,280.63983154296875,283.508544921875,295.31842041015625,298.0028381347656,293.1499938964844,293.1499938964844,280.95001220703125,33812.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249120116233826,1.0,0.0,0.0,3.4555916786193848,3.455613613128662,7.967794886099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.44384765625,0.0,1311.9490966796875,1895.4371337890625,0.0,2701.13427734375,0.8600296974182129,1.0,0.0,3.0,1.0,0.0
17865480,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7395588159561157,0.2803753614425659,0.2566967010498047,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8592681288719177,0.4475686252117157,0.4278533160686493,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.967799961566925,0.6281152367591858,0.4410215616226196,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7890323996543884,0.3425751030445099,0.3289271593093872,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6191559433937073,0.1618440151214599,0.7516321539878845,284.984130859375,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.98828125,284.9825439453125,1.0,0.534305989742279,0.3727952539920807,0.3727952539920807,1.0,1.0,-2.648573875427246,0.6930673122406006,1.955506682395935,0.0962609052658081,0.880716860294342,0.880716860294342,0.0,166.0025177001953,171.0,41468.4453125,0.0,1807.18408203125,1.0,280.63983154296875,283.508544921875,295.31842041015625,298.0028381347656,293.1499938964844,293.1499938964844,280.95001220703125,33812.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249120116233826,1.0,0.0,0.0,3.4555916786193848,3.455613613128662,7.967794886099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.44384765625,0.0,1311.9490966796875,1895.4371337890625,0.0,2701.13427734375,0.8600296974182129,1.0,0.0,3.0,1.0,0.0
17865540,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7332075834274292,0.2782015204429626,0.2548978626728058,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514935374259949,0.444192498922348,0.4248391687870025,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9593810439109802,0.6249877214431763,0.4388943910598755,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7817050218582153,0.3401567041873932,0.3268106877803802,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125356554985046,0.1597539186477661,0.7430267333984375,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345581769943237,0.3735897541046142,0.3735897541046142,1.0,1.0,-2.6273488998413086,0.6878277063369751,1.9395211935043333,0.0957606732845306,0.9936532378196716,0.9936532378196716,0.0,170.3756561279297,174.0,40683.4765625,0.0,1795.470703125,1.0,280.94073486328125,283.59918212890625,295.2891845703125,297.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,30639.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812771737575531,1.0,0.0,0.0,3.6635701656341553,3.6635935306549072,8.955757948569953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.548828125,0.0,1508.0633544921875,1895.4371337890625,0.0,2588.7412109375,0.9044100642204284,1.0,0.0,3.0,1.0,0.0
17865600,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7332075834274292,0.2782015204429626,0.2548978626728058,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8514935374259949,0.444192498922348,0.4248391687870025,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9593810439109802,0.6249877214431763,0.4388943910598755,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7817050218582153,0.3401567041873932,0.3268106877803802,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6125356554985046,0.1597539186477661,0.7430267333984375,285.05499267578125,284.95001220703125,298.015869140625,292.33306884765625,297.2577819824219,296.98785400390625,285.0511169433594,1.0,0.5345581769943237,0.3735897541046142,0.3735897541046142,1.0,1.0,-2.6273488998413086,0.6878277063369751,1.9395211935043333,0.0957606732845306,0.9936532378196716,0.9936532378196716,0.0,170.3756561279297,174.0,40683.4765625,0.0,1795.470703125,1.0,280.94073486328125,283.59918212890625,295.2891845703125,297.9057922363281,293.1499938964844,293.1499938964844,280.6499938964844,30639.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812771737575531,1.0,0.0,0.0,3.6635701656341553,3.6635935306549072,8.955757948569953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.548828125,0.0,1508.0633544921875,1895.4371337890625,0.0,2588.7412109375,0.9044100642204284,1.0,0.0,3.0,1.0,0.0
17865660,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263882756233215,0.2748323380947113,0.2524096369743347,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435167074203491,0.4395902454853058,0.4210776090621948,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500746726989746,0.6200123429298401,0.4360077679157257,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740809917449951,0.3367320597171783,0.3240988552570343,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052185893058777,0.1571708917617797,0.733222246170044,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342334508895874,0.3749255537986755,0.3749255537986755,1.0,1.0,-2.6013407707214355,0.6821870803833008,1.9191538095474243,0.0960611030459404,0.8437345027923584,0.8437345027923584,0.0,174.73446655273438,162.0,41090.78515625,0.0,1776.7945556640625,1.0,280.6569519042969,283.4056091308594,295.3468933105469,298.0703430175781,293.1499938964844,293.1499938964844,280.95001220703125,39533.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258877396583557,1.0,0.0,0.0,3.5685088634490967,3.568532705307007,8.497023600284592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.826171875,0.0,1470.2259521484375,1895.4371337890625,0.0,2710.198974609375,0.8890433311462402,1.0,0.0,3.0,1.0,0.0
17865720,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7263882756233215,0.2748323380947113,0.2524096369743347,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8435167074203491,0.4395902454853058,0.4210776090621948,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9500746726989746,0.6200123429298401,0.4360077679157257,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7740809917449951,0.3367320597171783,0.3240988552570343,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6052185893058777,0.1571708917617797,0.733222246170044,284.860107421875,284.95001220703125,297.969482421875,292.3064880371094,297.24224853515625,296.98272705078125,284.8623352050781,1.0,0.5342334508895874,0.3749255537986755,0.3749255537986755,1.0,1.0,-2.6013407707214355,0.6821870803833008,1.9191538095474243,0.0960611030459404,0.8437345027923584,0.8437345027923584,0.0,174.73446655273438,162.0,41090.78515625,0.0,1776.7945556640625,1.0,280.6569519042969,283.4056091308594,295.3468933105469,298.0703430175781,293.1499938964844,293.1499938964844,280.95001220703125,39533.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258877396583557,1.0,0.0,0.0,3.5685088634490967,3.568532705307007,8.497023600284592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.826171875,0.0,1470.2259521484375,1895.4371337890625,0.0,2710.198974609375,0.8890433311462402,1.0,0.0,3.0,1.0,0.0
17865780,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.725254476070404,0.2722577750682831,0.2497677505016327,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424633145332336,0.435759037733078,0.4171319305896759,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.949640452861786,0.6163477301597595,0.4330910444259643,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730730772018433,0.3338353335857391,0.3210900425910949,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029666066169739,0.154810681939125,0.7218000888824463,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.528893232345581,0.3762613534927368,0.3762613534927368,1.0,1.0,-2.5725767612457275,0.6756020784378052,1.8969746828079224,0.0958638936281204,0.9320695996284484,0.9320695996284484,0.0,172.33572387695312,150.0,39932.72265625,0.0,1724.7489013671875,1.0,280.941650390625,283.5503845214844,295.2411499023437,297.833740234375,293.1499938964844,293.1499938964844,280.6499938964844,33741.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136928677558899,1.0,0.0,0.0,3.659990549087525,3.6600143909454346,8.938264954849728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.998046875,0.0,1527.3697509765625,1895.4371337890625,0.0,2597.241455078125,0.9058212637901306,1.0,0.0,3.0,1.0,0.0
17865840,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.725254476070404,0.2722577750682831,0.2497677505016327,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8424633145332336,0.435759037733078,0.4171319305896759,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.949640452861786,0.6163477301597595,0.4330910444259643,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7730730772018433,0.3338353335857391,0.3210900425910949,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6029666066169739,0.154810681939125,0.7218000888824463,284.9852600097656,284.95001220703125,297.9228210449219,292.2803649902344,297.2285461425781,296.98028564453125,284.9834289550781,1.0,0.528893232345581,0.3762613534927368,0.3762613534927368,1.0,1.0,-2.5725767612457275,0.6756020784378052,1.8969746828079224,0.0958638936281204,0.9320695996284484,0.9320695996284484,0.0,172.33572387695312,150.0,39932.72265625,0.0,1724.7489013671875,1.0,280.941650390625,283.5503845214844,295.2411499023437,297.833740234375,293.1499938964844,293.1499938964844,280.6499938964844,33741.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136928677558899,1.0,0.0,0.0,3.659990549087525,3.6600143909454346,8.938264954849728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.998046875,0.0,1527.3697509765625,1895.4371337890625,0.0,2597.241455078125,0.9058212637901306,1.0,0.0,3.0,1.0,0.0
17865900,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7262892127037048,0.2707687020301819,0.2485176622867584,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8438100218772888,0.4336189925670624,0.4152222871780395,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9518860578536988,0.6140967607498169,0.4317097067832947,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7743977308273315,0.3322232663631439,0.3196284472942352,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6033629775047302,0.1535865366458892,0.7161702513694763,284.8427429199219,284.95001220703125,297.8994140625,292.2675170898437,297.22149658203125,296.9788818359375,284.8353576660156,1.0,0.525238573551178,0.3769292533397674,0.3769292533397674,1.0,1.0,-2.5586037635803223,0.6724203824996948,1.886183381080628,0.095855139195919,0.8274074196815491,0.8274074196815491,0.0,169.4054718017578,150.0,40497.8359375,0.0,1692.1156005859375,1.0,280.69757080078125,283.39385986328125,295.296142578125,298.01776123046875,293.1499938964844,293.1499938964844,280.6499938964844,39009.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200708627700806,1.0,0.0,0.0,3.6013340950012207,3.60135817527771,8.654063776702969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.24755859375,0.0,1501.9151611328125,1895.4371337890625,0.0,2656.22607421875,0.8936212062835693,1.0,0.0,3.0,1.0,0.0
17865960,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7274120450019836,0.2691258490085602,0.2469586133956909,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8453789949417114,0.4313060045242309,0.4129632115364074,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9543495178222656,0.6115809082984924,0.4299108684062958,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7759307622909546,0.3304672837257385,0.3178885877132416,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6039031744003296,0.1522768586874008,0.7098636627197266,284.8623352050781,284.95001220703125,297.8759765625,292.2547912597656,297.2137451171875,296.9765319824219,284.8666687011719,1.0,0.5209951400756836,0.3776350617408752,0.3776350617408752,1.0,1.0,-2.542189359664917,0.6684746742248535,1.873714685440064,0.0956053808331489,0.804948091506958,0.804948091506958,0.0,166.02818298339844,138.0,39848.91796875,0.0,1654.462646484375,1.0,280.6579895019531,283.4340515136719,295.2719116210937,297.9243469238281,293.1499938964844,293.1499938964844,280.95001220703125,42348.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216425180435181,1.0,0.0,0.0,3.424013614654541,3.424036741256714,7.822836778359488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.90869140625,0.0,1340.5400390625,1895.4371337890625,0.0,2670.79296875,0.860485851764679,1.0,0.0,3.0,1.0,0.0
17866020,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324756979942322,0.2668601870536804,0.2443963140249252,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517466187477112,0.4277274310588836,0.4090332090854645,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632018208503724,0.608183741569519,0.4270517528057098,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7821024060249329,0.3277656137943268,0.314831018447876,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074422001838684,0.150100290775299,0.6980467438697815,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115379095077515,0.3790467381477356,0.3790467381477356,1.0,1.0,-2.513075828552246,0.6618207693099976,1.8512550592422483,0.0953719690442085,0.8919686675071716,0.8919686675071716,0.0,157.16461181640625,126.0,38768.515625,0.0,1576.4232177734375,1.0,280.9404602050781,283.5722045898437,295.17333984375,297.6917419433594,293.1499938964844,293.1499938964844,281.25,34155.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057613372802734,1.0,0.0,0.0,3.521336078643799,3.521358728408813,8.273862022178946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.77880859375,0.0,1381.3629150390625,1895.4371337890625,0.0,2524.215576171875,0.8750633001327515,1.0,0.0,3.0,1.0,0.0
17866080,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7324756979942322,0.2668601870536804,0.2443963140249252,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8517466187477112,0.4277274310588836,0.4090332090854645,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9632018208503724,0.608183741569519,0.4270517528057098,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7821024060249329,0.3277656137943268,0.314831018447876,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6074422001838684,0.150100290775299,0.6980467438697815,284.9840087890625,284.95001220703125,297.8290100097656,292.2298583984375,297.20184326171875,296.9766845703125,284.9824523925781,1.0,0.5115379095077515,0.3790467381477356,0.3790467381477356,1.0,1.0,-2.513075828552246,0.6618207693099976,1.8512550592422483,0.0953719690442085,0.8919686675071716,0.8919686675071716,0.0,157.16461181640625,126.0,38768.515625,0.0,1576.4232177734375,1.0,280.9404602050781,283.5722045898437,295.17333984375,297.6917419433594,293.1499938964844,293.1499938964844,281.25,34155.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057613372802734,1.0,0.0,0.0,3.521336078643799,3.521358728408813,8.273862022178946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.77880859375,0.0,1381.3629150390625,1895.4371337890625,0.0,2524.215576171875,0.8750633001327515,1.0,0.0,3.0,1.0,0.0
17866140,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402899861335754,0.2649370729923248,0.2422646731138229,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614192008972168,0.4245238900184631,0.4055856764316559,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750532507896424,0.6051917672157288,0.4246646165847778,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913910150527954,0.3253802359104156,0.3121562302112579,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134061813354492,0.1481974571943283,0.6874803900718689,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013589262962341,0.3804584145545959,0.3804584145545959,1.0,1.0,-2.4875941276550293,0.6563456654548645,1.83124840259552,0.0955490618944168,1.0,1.0,0.0,146.773193359375,114.0,37853.66796875,0.0,1498.27685546875,1.0,281.2419128417969,283.6802673339844,295.1487731933594,297.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,31098.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909858822822571,1.0,0.0,0.0,3.715722560882568,3.71574640274048,9.212550367010408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.70849609375,0.0,1570.188720703125,1895.4371337890625,0.0,2389.313720703125,0.9162845611572266,1.0,0.0,3.0,1.0,0.0
17866200,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7402899861335754,0.2649370729923248,0.2422646731138229,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8614192008972168,0.4245238900184631,0.4055856764316559,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9750532507896424,0.6051917672157288,0.4246646165847778,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7913910150527954,0.3253802359104156,0.3121562302112579,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6134061813354492,0.1481974571943283,0.6874803900718689,285.0723876953125,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.9795227050781,285.0686950683594,1.0,0.5013589262962341,0.3804584145545959,0.3804584145545959,1.0,1.0,-2.4875941276550293,0.6563456654548645,1.83124840259552,0.0955490618944168,1.0,1.0,0.0,146.773193359375,114.0,37853.66796875,0.0,1498.27685546875,1.0,281.2419128417969,283.6802673339844,295.1487731933594,297.5927124023437,293.1499938964844,293.1499938964844,280.95001220703125,31098.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909858822822571,1.0,0.0,0.0,3.715722560882568,3.71574640274048,9.212550367010408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.70849609375,0.0,1570.188720703125,1895.4371337890625,0.0,2389.313720703125,0.9162845611572266,1.0,0.0,3.0,1.0,0.0
17866260,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7478044629096985,0.262107789516449,0.2397539019584655,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8709882497787476,0.4204679131507873,0.4018176794052124,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9853482842445374,0.6005979180335999,0.4216805100440979,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8004193305969238,0.3223070800304413,0.3092327713966369,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.618935227394104,0.1460456848144531,0.6769821643829346,284.85809326171875,284.95001220703125,297.7388610839844,292.1841125488281,297.1797180175781,296.9779968261719,284.8583984375,1.0,0.4913683831691742,0.3818626403808594,0.3818626403808594,1.0,1.0,-2.4603490829467773,0.6501733064651489,1.8101756572723389,0.0955343693494796,0.8640128970146179,0.8640128970146179,0.0,137.23097229003906,114.0,38389.12890625,0.0,1422.909912109375,1.0,280.95977783203125,283.46466064453125,295.22589111328125,297.78338623046875,293.1499938964844,293.1499938964844,280.95001220703125,38648.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036423921585083,1.0,0.0,0.0,3.661176443099976,3.661201238632202,8.944058436100022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.4208984375,0.0,1565.5162353515625,1895.4371337890625,0.0,2504.773193359375,0.9086180925369264,1.0,0.0,3.0,1.0,0.0
17866320,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7484108209609985,0.2618404924869537,0.2394828647375106,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8717837333679199,0.4200911223888397,0.4014313220977783,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9861496686935424,0.6001695394515991,0.4213545620441437,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8011596202850342,0.3220173418521881,0.3089304566383362,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6193636059761047,0.1458420902490615,0.6759462356567383,284.859375,284.95001220703125,297.7351379394531,292.1822814941406,297.17852783203125,296.9776916503906,284.8602294921875,1.0,0.4904586672782898,0.3819847404956817,0.3819847404956817,1.0,1.0,-2.457559823989868,0.649490475654602,1.808069348335266,0.095471940934658,0.8599279522895813,0.8599279522895813,0.0,136.42539978027344,102.0,38320.84375,0.0,1415.9981689453125,1.0,280.9573974609375,283.4676818847656,295.2205810546875,297.77178955078125,293.1499938964844,293.1499938964844,281.25,39001.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039427399635315,1.0,0.0,0.0,3.6457653045654297,3.645789861679077,8.868919394444674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.46337890625,0.0,1550.896484375,1895.4371337890625,0.0,2507.527587890625,0.9057403206825256,1.0,0.0,3.0,1.0,0.0
17866380,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7585949301719666,0.2594161629676819,0.2366662919521331,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846143484115601,0.4163184463977813,0.3972038924694061,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979248642921448,0.5963170528411865,0.4180580675601959,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.812734067440033,0.3191154301166534,0.3055846691131592,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263470649719238,0.1436493396759033,0.6637408137321472,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789043962955475,0.3835110664367676,0.3835110664367676,1.0,1.0,-2.426432609558105,0.6422106027603149,1.784221887588501,0.0950074940919876,0.9554874897003174,0.9554874897003174,0.0,125.55913543701172,90.0,37112.30078125,0.0,1332.0819091796875,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.5357971191406,293.1499938964844,293.1499938964844,280.95001220703125,33563.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907209992408752,1.0,0.0,0.0,3.730721950531006,3.730746507644653,9.287077773478812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.58984375,0.0,1606.211669921875,1895.4371337890625,0.0,2386.91015625,0.9214984178543092,1.0,0.0,3.0,1.0,0.0
17866440,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7585949301719666,0.2594161629676819,0.2366662919521331,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8846143484115601,0.4163184463977813,0.3972038924694061,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9979248642921448,0.5963170528411865,0.4180580675601959,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.812734067440033,0.3191154301166534,0.3055846691131592,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6263470649719238,0.1436493396759033,0.6637408137321472,284.9942626953125,284.95001220703125,297.6883850097656,292.1597900390625,297.16632080078125,296.9775085449219,284.9916076660156,1.0,0.4789043962955475,0.3835110664367676,0.3835110664367676,1.0,1.0,-2.426432609558105,0.6422106027603149,1.784221887588501,0.0950074940919876,0.9554874897003174,0.9554874897003174,0.0,125.55913543701172,90.0,37112.30078125,0.0,1332.0819091796875,1.0,281.2430419921875,283.62255859375,295.1148986816406,297.5357971191406,293.1499938964844,293.1499938964844,280.95001220703125,33563.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907209992408752,1.0,0.0,0.0,3.730721950531006,3.730746507644653,9.287077773478812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.58984375,0.0,1606.211669921875,1895.4371337890625,0.0,2386.91015625,0.9214984178543092,1.0,0.0,3.0,1.0,0.0
17866500,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7635543346405029,0.2579937875270843,0.2354268431663513,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8907315135002136,0.4142101407051086,0.3952677249908447,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.5943077802658081,0.4113324284553528,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8179357647895813,0.3174929618835449,0.3040569424629211,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.6295913457870483,0.142492413520813,0.6581268906593323,284.8400573730469,284.95001220703125,297.66510009765625,292.14892578125,297.1597595214844,296.9769897460937,284.829345703125,1.0,0.4727766811847687,0.3842742145061493,0.3842742145061493,1.0,1.0,-2.4060096740722656,0.6368470191955566,1.769162654876709,0.0943816900253295,0.8447569012641907,0.8447569012641907,0.0,120.67018127441406,90.0,37667.88671875,0.0,1287.2442626953125,1.0,280.9959716796875,283.4521789550781,295.1767578125,297.72509765625,293.1499938964844,293.1499938964844,280.95001220703125,38496.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972663640975952,1.0,0.0,0.0,3.682755470275879,3.6827802658081055,9.04980140603584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.45263671875,0.0,1588.76171875,1895.4371337890625,0.0,2446.45849609375,0.911477267742157,1.0,0.0,3.0,1.0,0.0
