time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7677471041679382,0.2563409805297851,0.2338584959506988,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8960338830947876,0.4118569493293762,0.3929687738418579,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.5929450392723083,0.4019320607185364,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8223399519920349,0.3156625032424927,0.3022410273551941,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6322766542434692,0.1412243843078613,0.6518896222114563,284.8406677246094,284.95001220703125,297.6418762207031,292.1383056640625,297.1522521972656,296.9752197265625,284.8453063964844,1.0,0.4662248492240906,0.3851206600666046,0.3851206600666046,1.0,1.0,-2.380380153656006,0.6298474669456482,1.7505327463150024,0.0930740982294082,0.8046717643737793,0.8046717643737793,0.0,116.12327575683594,78.0,36898.7265625,0.0,1238.4332275390625,1.0,280.9573669433594,283.4833679199219,295.1547546386719,297.63092041015625,293.1499938964844,293.1499938964844,281.25,43328.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988425493240356,1.0,0.0,0.0,3.4822137355804443,3.4822375774383545,8.091036534096929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.126953125,0.0,1406.698486328125,1895.4371337890625,0.0,2460.84765625,0.8735435605049133,1.0,0.0,3.0,1.0,0.0
17866620,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792171239852905,0.2540507018566131,0.2312550991773605,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102336168289183,0.4082008600234985,0.3889435529708862,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943505167961121,0.3803890943527221,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337648510932922,0.3127973675727844,0.2990174889564514,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397840976715088,0.1391503065824508,0.6404125690460205,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523839056491852,0.3868135511875152,0.3868135511875152,1.0,1.0,-2.328876256942749,0.615714967250824,1.7131613492965698,0.0902654156088829,0.8869293928146362,0.8869293928146362,0.0,106.28052520751952,66.0,35501.14453125,0.0,1140.35205078125,1.0,281.2408142089844,283.63458251953125,295.0478820800781,297.3744812011719,293.1499938964844,293.1499938964844,281.54998779296875,34914.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800928354263306,1.0,0.0,0.0,3.545210123062134,3.5452327728271484,8.386432455154136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.248046875,0.0,1411.788818359375,1895.4371337890625,0.0,2290.9736328125,0.8808879256248474,1.0,0.0,3.0,1.0,0.0
17866680,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7792171239852905,0.2540507018566131,0.2312550991773605,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9102336168289183,0.4082008600234985,0.3889435529708862,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.5943505167961121,0.3803890943527221,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8337648510932922,0.3127973675727844,0.2990174889564514,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397840976715088,0.1391503065824508,0.6404125690460205,284.9708557128906,284.95001220703125,297.5957336425781,292.117919921875,297.1408386230469,296.9765014648437,284.9686279296875,1.0,0.4523839056491852,0.3868135511875152,0.3868135511875152,1.0,1.0,-2.328876256942749,0.615714967250824,1.7131613492965698,0.0902654156088829,0.8869293928146362,0.8869293928146362,0.0,106.28052520751952,66.0,35501.14453125,0.0,1140.35205078125,1.0,281.2408142089844,283.63458251953125,295.0478820800781,297.3744812011719,293.1499938964844,293.1499938964844,281.54998779296875,34914.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800928354263306,1.0,0.0,0.0,3.545210123062134,3.5452327728271484,8.386432455154136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.248046875,0.0,1411.788818359375,1895.4371337890625,0.0,2290.9736328125,0.8808879256248474,1.0,0.0,3.0,1.0,0.0
17866740,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.794778048992157,0.0,0.2291334420442581,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.9307413101196288,0.0,0.385450541973114,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.0,0.3557507395744324,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490698337554932,0.0,0.2962135970592499,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.650606095790863,0.0,0.6305683255195618,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885064721107483,0.3885064721107483,1.0,1.0,-2.277341842651367,0.6014735102653503,1.6758683919906616,0.0873263403773307,0.0,0.0,0.0,95.8466339111328,60.0,34244.56640625,0.0,1043.7987060546875,0.0,281.54229736328125,283.74468994140625,295.0199584960937,297.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,31248.267578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724426507949829,3.7244503498077393,9.25576046029164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.2806396484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.794778048992157,0.0,0.2291334420442581,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.9307413101196288,0.0,0.385450541973114,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.0,0.3557507395744324,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.8490698337554932,0.0,0.2962135970592499,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.650606095790863,0.0,0.6305683255195618,285.05743408203125,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.052001953125,0.0,0.0,0.3885064721107483,0.3885064721107483,1.0,1.0,-2.277341842651367,0.6014735102653503,1.6758683919906616,0.0873263403773307,0.0,0.0,0.0,95.8466339111328,60.0,34244.56640625,0.0,1043.7987060546875,0.0,281.54229736328125,283.74468994140625,295.0199584960937,297.2514953613281,293.1499938964844,293.1499938964844,278.1499938964844,31248.267578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.724426507949829,3.7244503498077393,9.25576046029164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1581.2806396484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,0.0011294111609458,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.3760842680931091,0.0,0.0011893293121829,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.3760842680931091,0.0,0.0008784355595707,297.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.3760842680931091,0.0,0.0011893269838765,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0056415903382003,286.29742431640625,294.1499938964844,297.52423095703125,292.090087890625,296.7887268066406,296.93243408203125,284.08209228515625,0.0,0.0,0.3019153475761413,0.3019153475761413,1.0,1.0,-0.0120354844257235,0.0032948860898613,0.0087405983358621,-0.0241875760257244,0.0,0.0,0.0,-0.066757783293724,60.0,1765.354736328125,0.0,-9.876149306364825e-06,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,-6.402842700481415e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.08868364107114e-16,-9.089882192691505e-16,-3.541469587275652e-21,-3.7779112791683916e-14,-3.7779034864652775e-14,-8.080085046586093e-20,0.0,0.0,-0.0,0.0,0.0,1.3079329216003927e-27,4.056949241138753e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,0.0008779212366789,297.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99188232421875,0.0,0.0,0.0014231961686164,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.005126953125,0.0,0.0,0.001516621443443,297.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919738769531,0.0,0.0,0.001114281010814,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0026110380422323,286.2618103027344,294.1499938964844,297.5031433105469,292.0857849121094,296.8520812988281,297.0013732910156,283.6805114746094,0.0,0.0,0.23310387134552,0.23310387134552,1.0,1.0,-0.0014322460629045,0.0012787932064384,0.0001534529001219,-0.0231920666992664,0.0,0.0,0.0,-0.0115811191499233,60.0,854.1011352539062,0.0,-5.587722625932656e-06,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9478889524662435e-23,-2.956918885476128e-23,-4.447141415276442e-26,3.809267636841424e-18,3.806234779125498e-18,3.0328908354619208e-21,0.0,0.0,-0.0,0.0,0.0,5.11586043355704e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,9.72614870988764e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001022362339426,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,7.533861935371533e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.000102350837551,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0004864956426899,286.2100830078125,294.1499938964844,297.45367431640625,292.083740234375,296.5116882324219,296.9751892089844,283.4440002441406,0.0,0.0,0.0777012929320335,0.0777012929320335,1.0,1.0,-0.0010618112282827,3.1400384614244103e-05,0.0010304108727723,-0.0265276189893484,0.0,0.0,0.0,-0.0101229706779122,60.0,185.6289978027344,0.0,-7.325678552660976e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.701969798030346e-37,2.91487322155867e-37,1.7847272432233537e-37,-6.970768152051571e-21,-3.440518817420804e-21,-3.5302493346307676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,9.72614870988764e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0001022362339426,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,7.533861935371533e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,0.000102350837551,297.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96356201171875,0.0,0.0,0.0004864956426899,286.2100830078125,294.1499938964844,297.45367431640625,292.083740234375,296.5116882324219,296.9751892089844,283.4440002441406,0.0,0.0,0.0777012929320335,0.0777012929320335,1.0,1.0,-0.0010618112282827,3.1400384614244103e-05,0.0010304108727723,-0.0265276189893484,0.0,0.0,0.0,-0.0101229706779122,60.0,185.6289978027344,0.0,-7.325678552660976e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.701969798030346e-37,2.91487322155867e-37,1.7847272432233537e-37,-6.970768152051571e-21,-3.440518817420804e-21,-3.5302493346307676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.774121281225234e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,0.0001029234481393,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,7.60161128710024e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001029252889566,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,0.0004882443463429,286.2055053710937,294.1499938964844,297.42803955078125,292.0865173339844,296.5236511230469,297.0736083984375,283.4383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415578726679,1.9912750559569762e-08,0.0010415379656478,-0.0271576270461082,0.0,0.0,0.0,-0.0101318024098873,60.0,89.29059600830078,0.0,-7.396533874270973e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.736388809417882e-42,-5.1371601702147794e-42,-3.1010735015508195e-42,-6.907778025288232e-21,-3.453116358097332e-21,-3.4546620710876834e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654541015625,0.0,0.0,9.795450023375452e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001031513893394,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,7.618759264005348e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0001031511637847,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,0.0004892978467978,286.2008056640625,294.1499938964844,297.40185546875,292.0917358398437,296.53192138671875,297.1454162597656,283.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438286699354,1.1012716960578928e-08,0.0010438176104798,-0.0278360210359096,0.0,0.0,0.0,-0.0102605717256665,60.0,48.471134185791016,0.0,-7.428807435871931e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906637420771703e-21,-3.4533441558832105e-21,-3.453293668785276e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,9.842278086580336e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580993652344,0.0,0.0,0.0001036444082274,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,7.65516233514063e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001036442408803,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0004916374455206,286.1910095214844,294.1499938964844,297.347900390625,292.1089172363281,296.54754638671875,297.2337951660156,283.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.487211227416992,0.0,-7.499981791170286e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.90667538706935e-21,-3.4533364818443245e-21,-3.4533389052250246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,9.842278086580336e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580993652344,0.0,0.0,0.0001036444082274,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,7.65516233514063e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001036442408803,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0004916374455206,286.1910095214844,294.1499938964844,297.347900390625,292.1089172363281,296.54754638671875,297.2337951660156,283.5197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572614866395272e-08,0.0010488053085282,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.487211227416992,0.0,-7.499981791170286e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.90667538706935e-21,-3.4533364818443245e-21,-3.4533389052250246e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.896204574033618e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0001042122748913,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,7.697105320403352e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001042121075442,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0004943311796523,286.1806945800781,294.1499938964844,297.29205322265625,292.1344299316406,296.5618591308594,297.2668151855469,283.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.802398681640625,0.0,-7.58236566866799e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.453336885741108e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573974609375,0.0,0.0,9.896204574033618e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0001042122748913,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,7.697105320403352e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001042121075442,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0004943311796523,286.1806945800781,294.1499938964844,297.29205322265625,292.1344299316406,296.5618591308594,297.2668151855469,283.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.802398681640625,0.0,-7.58236566866799e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.453336885741108e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.957188012776896e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0001048544581863,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,7.744537288090214e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001048542981152,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0004973775357939,286.169921875,294.1499938964844,297.2345275878906,292.16748046875,296.5749206542969,297.2629699707031,283.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.886932373046875,0.0,-7.676079150087389e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.957188012776896e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493103027344,0.0,0.0,0.0001048544581863,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,7.744537288090214e-05,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001048542981152,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0004973775357939,286.169921875,294.1499938964844,297.2345275878906,292.16748046875,296.5749206542969,297.2629699707031,283.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.886932373046875,0.0,-7.676079150087389e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.0001002506542135,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001055692409863,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,7.797330181347206e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0001055690809153,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0005007681320421,286.1587219238281,294.1499938964844,297.175537109375,292.2071838378906,296.5867919921875,297.2359924316406,283.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.453777313232425,0.0,-7.781063970924151e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.0001002506542135,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,0.0001055692409863,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,7.797330181347206e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0001055690809153,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0005007681320421,286.1587219238281,294.1499938964844,297.175537109375,292.2071838378906,296.5867919921875,297.2359924316406,283.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849719593395092e-08,0.0010682753054425,-0.035321157425642,0.0,0.0,0.0,-0.0116786984726786,60.0,20.453777313232425,0.0,-7.781063970924151e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,0.0001006149905151,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001059528949554,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,7.825666398275644e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0001059527348843,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0005025880527682,286.1529541015625,294.1499938964844,297.1455993652344,292.2292785644531,296.5922241210937,297.2152404785156,283.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721705621108,1.4303619622069164e-08,0.0010721562430262,-0.0365083217620849,0.0,0.0,0.0,-0.0119037143886089,60.0,20.297456741333008,0.0,-7.837709148361682e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001009954867186,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390563964844,0.0,0.0,0.0001063535746652,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,7.855260628275573e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,0.0001063534145941,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0005044887657277,286.1470642089844,294.1499938964844,297.1153564453125,292.2527160644531,296.5972900390625,297.19122314453125,283.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762241436168,1.4777663537302033e-08,0.0010762093588709,-0.0377480126917362,0.0,0.0,0.0,-0.0121387168765068,60.0,20.15422821044922,0.0,-7.897088494246418e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001017979302559,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001071985898306,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.917673065094277e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001071984297595,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0005084971780888,286.135009765625,294.1499938964844,297.05419921875,292.3033142089844,296.60650634765625,297.1365661621094,283.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777416706441727e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,19.89776992797852,0.0,-8.023050668271028e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001017979302559,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,0.0001071985898306,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.917673065094277e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001071984297595,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0005084971780888,286.135009765625,294.1499938964844,297.05419921875,292.3033142089844,296.60650634765625,297.1365661621094,283.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777416706441727e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,19.89776992797852,0.0,-8.023050668271028e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,0.0001026490281219,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001080948277376,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.983868999872357e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0001080946676665,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0005127486074343,286.12261962890625,294.1499938964844,296.9922790527344,292.358154296875,296.614501953125,297.0758972167969,283.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.676645278930664,0.0,-8.15773972817624e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,0.0001026490281219,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,0.0001080948277376,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361877441406,0.0,0.0,7.983868999872357e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0001080946676665,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0005127486074343,286.12261962890625,294.1499938964844,296.9922790527344,292.358154296875,296.614501953125,297.0758972167969,283.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.676645278930664,0.0,-8.15773972817624e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001035321329254,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001090247824322,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,8.05255476734601e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0001090246223611,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0005171599332243,286.1098327636719,294.1499938964844,296.9298095703125,292.4164733886719,296.6212158203125,297.01153564453125,283.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.49109268188477,0.0,-8.298681564156143e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001035321329254,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001090247824322,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,8.05255476734601e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222106933594,0.0,0.0,0.0001090246223611,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0005171599332243,286.1098327636719,294.1499938964844,296.9298095703125,292.4164733886719,296.6212158203125,297.01153564453125,283.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,19.49109268188477,0.0,-8.298681564156143e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001044263117364,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001099663932109,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,8.12210128060542e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001099662331398,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0005216264980845,286.0966796875,294.1499938964844,296.8670959472656,292.4775390625,296.6265563964844,296.9452209472656,283.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.3391342163086,0.0,-8.442619048310007e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,0.0001044263117364,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001099663932109,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,8.12210128060542e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,0.0001099662331398,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0005216264980845,286.0966796875,294.1499938964844,296.8670959472656,292.4775390625,296.6265563964844,296.9452209472656,283.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127759935334,1.905217494879708e-08,0.0011127569014206,-0.0489180423319339,0.0,0.0,0.0,-0.0142577579244971,60.0,19.3391342163086,0.0,-8.442619048310007e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141845703125,0.0,0.0,0.0001048698759404,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001104334878618,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195251464844,0.0,0.0,8.156600961228833e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0001104333277908,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0005238422309048,286.0899658203125,294.1499938964844,296.8356628417969,292.5088806152344,296.62872314453125,296.9117736816406,284.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.960483331231444e-08,0.0011174821993336,-0.0503610074520111,0.0,0.0,0.0,-0.0145317325368523,60.0,19.27397918701172,0.0,-8.514479787891106e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001053059168043,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.000110892651719,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,8.190514927264303e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0001108924989239,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0005260203615762,286.08319091796875,294.1499938964844,296.8042907714844,292.5406188964844,296.6305847167969,296.8782653808594,284.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221474269405,2.0148117840790292e-08,0.0011221272870898,-0.0517791956663131,0.0,0.0,0.0,-0.0148010589182376,60.0,19.215126037597656,0.0,-8.585418243001187e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0001061407747329,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001117717984016,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,8.25544775580056e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0001117716383305,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0005301906494423,286.0694274902344,294.1499938964844,296.7416381835937,292.60504150390625,296.63336181640625,296.8114624023437,284.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830266795157e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167191892862,60.0,19.112998962402344,0.0,-8.722058453258796e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0001061407747329,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,0.0001117717984016,299.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,8.25544775580056e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0001117716383305,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0005301906494423,286.0694274902344,294.1499938964844,296.7416381835937,292.60504150390625,296.63336181640625,296.8114624023437,284.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.118830266795157e-08,0.0011310208356007,-0.0544936321675777,0.0,0.0,0.0,-0.0153167191892862,60.0,19.112998962402344,0.0,-8.722058453258796e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0001068980855052,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001125692797359,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,8.31434954307042e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0001125691269407,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0005339736235328,286.055419921875,294.1499938964844,296.6794128417969,292.6700744628906,296.63482666015625,296.7453308105469,284.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.0157844759523868,60.0,19.027984619140625,0.0,-8.84693704961137e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958740234375,0.0,0.0,0.0001068980855052,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001125692797359,299.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,8.31434954307042e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,0.0001125691269407,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0005339736235328,286.055419921875,294.1499938964844,296.6794128417969,292.6700744628906,296.63482666015625,296.7453308105469,284.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131859012120003e-08,0.001139088300988,-0.0569548942148685,0.0,0.0,0.0,-0.0157844759523868,60.0,19.027984619140625,0.0,-8.84693704961137e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001075787804438,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0001132860852521,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,8.367292321054265e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.000113285932457,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0005373738822527,286.0411376953125,294.1499938964844,296.6177978515625,292.735107421875,296.6350402832031,296.68017578125,284.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979950387025383e-08,0.001146339229308,-0.0591662637889385,0.0,0.0,0.0,-0.0162049066275358,60.0,18.95496940612793,0.0,-8.959936792507508e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,0.0001075787804438,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.0001132860852521,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,8.367292321054265e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.000113285932457,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0005373738822527,286.0411376953125,294.1499938964844,296.6177978515625,292.735107421875,296.6350402832031,296.68017578125,284.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463621631264,2.2979950387025383e-08,0.001146339229308,-0.0591662637889385,0.0,0.0,0.0,-0.0162049066275358,60.0,18.95496940612793,0.0,-8.959936792507508e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
