time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0001081588925444,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001138969601015,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,8.412411261815578e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,0.0001138968073064,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0005402716924436,286.02667236328125,294.1499938964844,296.5570373535156,292.79949951171875,296.6340026855469,296.6161804199219,284.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702684259774287e-08,0.0011525191366672,-0.0610500983893871,0.0,0.0,0.0,-0.0165631957352161,60.0,18.89249992370605,0.0,-9.056799399331794e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0001081588925444,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771667480469,0.0,0.0,0.0001138969601015,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,8.412411261815578e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,0.0001138968073064,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0005402716924436,286.02667236328125,294.1499938964844,296.5570373535156,292.79949951171875,296.6340026855469,296.6161804199219,284.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525428853929,2.3702684259774287e-08,0.0011525191366672,-0.0610500983893871,0.0,0.0,0.0,-0.0165631957352161,60.0,18.89249992370605,0.0,-9.056799399331794e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,0.0001083249881048,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0001140718741226,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,8.42532972455956e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001140717213274,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0005411014426499,286.0193786621094,294.1499938964844,296.5270690917969,292.8312683105469,296.6330261230469,296.5848388671875,284.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543123982846,2.3909580093572923e-08,0.0011542885331436,-0.0615892633795738,0.0,0.0,0.0,-0.0166657641530036,60.0,18.858631134033203,0.0,-9.084623542321425e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719787597656,0.0,0.0,0.0001084091709344,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001141605171142,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,8.431877358816564e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001141603643191,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.0005415219347923,286.0120544433594,294.1499938964844,296.49737548828125,292.8626708984375,296.6317138671875,296.553955078125,284.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552091455087,2.401438337074069e-08,0.0011551851639524,-0.0618623606860637,0.0,0.0,0.0,-0.0167177226394414,60.0,18.819395065307617,0.0,-9.098734210510885e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0001083310999092,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001140782915172,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,8.425804116996005e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,0.000114078145998,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0005411320016719,285.997314453125,294.1499938964844,296.4390563964844,292.9239807128906,296.6283264160156,296.4937744140625,284.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082660853862,0.0,0.0,0.0,-0.0166693869978189,60.0,18.72160530090332,0.0,-9.085604801839509e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,0.0001083310999092,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,0.0001140782915172,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,8.425804116996005e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617553710937,0.0,0.0,0.000114078145998,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,0.0005411320016719,285.997314453125,294.1499938964844,296.4390563964844,292.9239807128906,296.6283264160156,296.4937744140625,284.25787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.391687203839865e-08,0.0011543524451553,-0.0616082660853862,0.0,0.0,0.0,-0.0166693869978189,60.0,18.72160530090332,0.0,-9.085604801839509e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0001079719731933,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001137001090683,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,8.397870988119394e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001136999635491,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0005393382161855,285.98260498046875,294.1499938964844,296.3822326660156,292.9829406738281,296.6238708496094,296.43585205078125,284.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.3469109322604712e-08,0.001150524825789,-0.0604413449764251,0.0,0.0,0.0,-0.0164474174380302,60.0,18.594161987304688,0.0,-9.025437464060816e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0001079719731933,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001137001090683,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600158691406,0.0,0.0,8.397870988119394e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001136999635491,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0005393382161855,285.98260498046875,294.1499938964844,296.3822326660156,292.9829406738281,296.6238708496094,296.43585205078125,284.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505482252687,2.3469109322604712e-08,0.001150524825789,-0.0604413449764251,0.0,0.0,0.0,-0.0164474174380302,60.0,18.594161987304688,0.0,-9.025437464060816e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.00010755299445,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001132588949985,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,8.365282701561227e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0001132587494794,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0005372453597374,285.9678649902344,294.1499938964844,296.32720947265625,293.0390014648437,296.6183776855469,296.3800964355469,284.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.460186004638672,0.0,-8.955500874208155e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.00010755299445,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001132588949985,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,8.365282701561227e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0001132587494794,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0005372453597374,285.9678649902344,294.1499938964844,296.32720947265625,293.0390014648437,296.6183776855469,296.3800964355469,284.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.460186004638672,0.0,-8.955500874208155e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001070346988853,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,0.0001127130963141,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,8.324970258399844e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001127129580709,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0005346564576029,285.95318603515625,294.1499938964844,296.2742004394531,293.0915832519531,296.6119384765625,296.3264465332031,284.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.365169525146484,0.0,-8.86937030486479e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001070346988853,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,0.0001127130963141,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,8.324970258399844e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001127129580709,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0005346564576029,285.95318603515625,294.1499938964844,296.2742004394531,293.0915832519531,296.6119384765625,296.3264465332031,284.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.365169525146484,0.0,-8.86937030486479e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001067441771738,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001124071568483,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,8.302373316837475e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001124070186051,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.0005332052824087,285.94586181640625,294.1499938964844,296.24853515625,293.1164245605469,296.6083679199219,296.30047607421875,284.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938507899221804e-08,0.0011374392779543,-0.0564506128430366,0.0,0.0,0.0,-0.015688644722104,60.0,18.31535530090332,0.0,-8.821274377623922e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0001064379684976,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0001120847082347,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,8.278556924778968e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001120845699915,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82550048828125,0.0,0.0,0.0005316757597029,285.9385681152344,294.1499938964844,296.22344970703125,293.14019775390625,296.6046142578125,296.2751159667969,284.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556822105139872e-08,0.0011341760400682,-0.0554550252854824,0.0,0.0,0.0,-0.0154994297772645,60.0,18.262989044189453,0.0,-8.770724946316477e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001057939298334,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0001114064871217,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,8.228463411796838e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001114063561544,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0005284587386995,285.924072265625,294.1499938964844,296.1751403808594,293.1843566894531,296.5964660644531,296.2262268066406,284.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273332638666,2.075403138235288e-08,0.0011273124255239,-0.0533605106174945,0.0,0.0,0.0,-0.0151014570146799,60.0,18.151111602783203,0.0,-8.664880368769445e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82080078125,0.0,0.0,0.0001057939298334,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,0.0001114064871217,299.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,8.228463411796838e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190612792969,0.0,0.0,0.0001114063561544,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0005284587386995,285.924072265625,294.1499938964844,296.1751403808594,293.1843566894531,296.5964660644531,296.2262268066406,284.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273332638666,2.075403138235288e-08,0.0011273124255239,-0.0533605106174945,0.0,0.0,0.0,-0.0151014570146799,60.0,18.151111602783203,0.0,-8.664880368769445e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.000105130362499,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001107077187043,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,8.17685213405639e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001107075877371,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0005251441616564,285.90966796875,294.1499938964844,296.1295166015625,293.2235717773437,296.5875244140625,296.1801452636719,284.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202606838196,1.992692943986185e-08,0.0011202407767996,-0.0512018427252769,0.0,0.0,0.0,-0.0146914320066571,60.0,18.03093338012696,0.0,-8.556501285283957e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121337890625,0.0,0.0,0.000105130362499,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001107077187043,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,8.17685213405639e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,0.0001107075877371,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0005251441616564,285.90966796875,294.1499938964844,296.1295166015625,293.2235717773437,296.5875244140625,296.1801452636719,284.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202606838196,1.992692943986185e-08,0.0011202407767996,-0.0512018427252769,0.0,0.0,0.0,-0.0146914320066571,60.0,18.03093338012696,0.0,-8.556501285283957e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001044760138029,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0001100186491385,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,8.125957538140938e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001100185181712,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0005218756268732,285.8954467773437,294.1499938964844,296.0868530273437,293.2573547363281,296.5779113769531,296.1368713378906,284.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132864747196,1.9111327631549105e-08,0.0011132673826068,-0.0490725003182888,0.0,0.0,0.0,-0.0142871066927909,60.0,17.905357360839844,0.0,-8.450295752027159e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001044760138029,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0001100186491385,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,8.125957538140938e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001100185181712,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.0005218756268732,285.8954467773437,294.1499938964844,296.0868530273437,293.2573547363281,296.5779113769531,296.1368713378906,284.4622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132864747196,1.9111327631549105e-08,0.0011132673826068,-0.0490725003182888,0.0,0.0,0.0,-0.0142871066927909,60.0,17.905357360839844,0.0,-8.450295752027159e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001038450645864,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.000109354223241,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,8.076882659224793e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001093540995498,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.000518723973073,285.8813171386719,294.1499938964844,296.0473327636719,293.2851867675781,296.5677490234375,296.0960693359375,284.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065610451623,1.8324897155252984e-08,0.0011065427679568,-0.0470186956226825,0.0,0.0,0.0,-0.0138972392305731,60.0,17.776365280151367,0.0,-8.348516189471411e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,0.0001038450645864,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.000109354223241,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991638183594,0.0,0.0,8.076882659224793e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,0.0001093540995498,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.000518723973073,285.8813171386719,294.1499938964844,296.0473327636719,293.2851867675781,296.5677490234375,296.0960693359375,284.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065610451623,1.8324897155252984e-08,0.0011065427679568,-0.0470186956226825,0.0,0.0,0.0,-0.0138972392305731,60.0,17.776365280151367,0.0,-8.348516189471411e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0001035462119034,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.0001090395089704,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,8.053638157434762e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,0.0001090393852791,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,0.0005172311794012,285.87432861328125,294.1499938964844,296.02880859375,293.2967529296875,296.5625,296.0767822265625,284.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033762712031,1.7952393349673912e-08,0.0011033582268282,-0.0460456758737564,0.0,0.0,0.0,-0.0137125765904784,60.0,17.710693359375,0.0,-8.300521869841759e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001032607760862,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836303710937,0.0,0.0,0.0001087389318854,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,8.031437755562365e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0001087388081941,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0005158054409548,285.8673400878906,294.1499938964844,296.0111694335937,293.306640625,296.55712890625,296.0582580566406,284.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003339895978,1.7596624601878833e-08,0.0011003164108842,-0.0451162494719028,0.0,0.0,0.0,-0.0135362083092331,60.0,17.644481658935547,0.0,-8.254812655650312e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001027349935611,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001081852533388,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,7.990542508196086e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0001081851296476,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.0005131790530867,285.853515625,294.1499938964844,295.9786682128906,293.3212280273437,296.5461730957031,296.0233459472656,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947296395897,1.6941266167691538e-08,0.0010947126429527,-0.0434038639068603,0.0,0.0,0.0,-0.0132113192230463,60.0,17.510814666748047,0.0,-8.170941612206661e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001027349935611,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001081852533388,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,7.990542508196086e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0001081851296476,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.0005131790530867,285.853515625,294.1499938964844,295.9786682128906,293.3212280273437,296.5461730957031,296.0233459472656,284.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947296395897,1.6941266167691538e-08,0.0010947126429527,-0.0434038639068603,0.0,0.0,0.0,-0.0132113192230463,60.0,17.510814666748047,0.0,-8.170941612206661e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001022786600515,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001077046981663,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,7.955048931762576e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.000107704581751,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005108996410854,285.8398132324219,294.1499938964844,295.95001220703125,293.3283996582031,296.5348815917969,295.9915466308594,284.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898654581978,1.6372455391433505e-08,0.0010898490436375,-0.0419173166155815,0.0,0.0,0.0,-0.0129293370991945,60.0,17.375802993774414,0.0,-8.098493964325827e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001022786600515,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001077046981663,299.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77313232421875,0.0,0.0,7.955048931762576e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.000107704581751,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0005108996410854,285.8398132324219,294.1499938964844,295.95001220703125,293.3283996582031,296.5348815917969,295.9915466308594,284.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898654581978,1.6372455391433505e-08,0.0010898490436375,-0.0419173166155815,0.0,0.0,0.0,-0.0129293370991945,60.0,17.375802993774414,0.0,-8.098493964325827e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.000101869154605,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001072734667104,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,7.923197699710727e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001072733502951,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0005088541656732,285.82623291015625,294.1499938964844,295.9237365722656,293.33184814453125,296.5233459472656,295.96295166015625,284.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855004657059,1.5862012148204485e-08,0.0010854845168069,-0.0405830740928649,0.0,0.0,0.0,-0.0126762893050909,60.0,17.24151039123535,0.0,-8.033754284042517e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.000101869154605,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001072734667104,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644958496094,0.0,0.0,7.923197699710727e-05,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001072733502951,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0005088541656732,285.82623291015625,294.1499938964844,295.9237365722656,293.33184814453125,296.5233459472656,295.96295166015625,284.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855004657059,1.5862012148204485e-08,0.0010854845168069,-0.0405830740928649,0.0,0.0,0.0,-0.0126762893050909,60.0,17.24151039123535,0.0,-8.033754284042517e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0001014788576867,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001068624551407,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,7.892840221757069e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001068623460014,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0005069046164862,285.8128356933594,294.1499938964844,295.898193359375,293.3355712890625,296.5115661621094,295.9363708496094,284.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813401313498,1.5375507089743223e-08,0.0010813247645273,-0.0393112078309059,0.0,0.0,0.0,-0.0124351093545556,60.0,17.111963272094727,0.0,-7.972292337399267e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518310546875,0.0,0.0,0.0001014788576867,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001068624551407,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558898925781,0.0,0.0,7.892840221757069e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0001068623460014,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0005069046164862,285.8128356933594,294.1499938964844,295.898193359375,293.3355712890625,296.5115661621094,295.9363708496094,284.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813401313498,1.5375507089743223e-08,0.0010813247645273,-0.0393112078309059,0.0,0.0,0.0,-0.0124351093545556,60.0,17.111963272094727,0.0,-7.972292337399267e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0001012909488053,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74517822265625,0.0,0.0,0.0001066645781975,299.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,7.878225005697459e-05,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0001066644690581,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,0.0005059659597463,285.8061828613281,294.1499938964844,295.8857116699219,293.3375244140625,296.5055847167969,295.9236145019531,284.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793372057378,1.5141282005970425e-08,0.0010793219553306,-0.0386988036334514,0.0,0.0,0.0,-0.0123189948499202,60.0,17.04956817626953,0.0,-7.942786339754093e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.0001011082058539,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,0.0001064721436705,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,7.864011422498152e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001064720272552,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0005050532054156,285.7995910644531,294.1499938964844,295.8733825683594,293.33953857421875,296.4995422363281,295.9111328125,284.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773892281576,1.491349621574045e-08,0.0010773743269965,-0.0381031967699527,0.0,0.0,0.0,-0.0122060719877481,60.0,16.988754272460938,0.0,-7.914142940990132e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001007593673421,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001061047878465,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.8368786489591e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001061046787071,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0005033107008785,285.7864685058594,294.1499938964844,295.8492736816406,293.3436584472656,296.48736572265625,295.8868408203125,284.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736706899479,1.4478660936845245e-08,0.0010736562544479,-0.0369660966098308,0.0,0.0,0.0,-0.0119905062019824,60.0,16.872055053710938,0.0,-7.859608786020544e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,0.0001007593673421,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,0.0001061047878465,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,7.8368786489591e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001061046787071,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0005033107008785,285.7864685058594,294.1499938964844,295.8492736816406,293.3436584472656,296.48736572265625,295.8868408203125,284.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736706899479,1.4478660936845245e-08,0.0010736562544479,-0.0369660966098308,0.0,0.0,0.0,-0.0119905062019824,60.0,16.872055053710938,0.0,-7.859608786020544e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001004311052383,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001057591071003,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,7.811346586095169e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0001057589979609,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0005016710492782,285.7735290527344,294.1499938964844,295.8258056640625,293.34796142578125,296.4749755859375,295.8633117675781,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701714782044,1.4069478027067817e-08,0.0010701573919504,-0.0358959473669528,0.0,0.0,0.0,-0.0117876566946506,60.0,16.761564254760742,0.0,-7.808463209357799e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001004311052383,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0001057591071003,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,7.811346586095169e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0001057589979609,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0005016710492782,285.7735290527344,294.1499938964844,295.8258056640625,293.34796142578125,296.4749755859375,295.8633117675781,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701714782044,1.4069478027067817e-08,0.0010701573919504,-0.0358959473669528,0.0,0.0,0.0,-0.0117876566946506,60.0,16.761564254760742,0.0,-7.808463209357799e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001001245545921,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001054362874128,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,7.78750327299349e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001054361782735,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0005001397803425,285.7607421875,294.1499938964844,295.8029479980469,293.3523864746094,296.4624328613281,295.8404541015625,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669035837054,1.3687348143776036e-08,0.0010668899631127,-0.0348964370787143,0.0,0.0,0.0,-0.0115982191637158,60.0,16.657283782958984,0.0,-7.760849740634512e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
