time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71807861328125,0.0,0.0,0.0001001245545921,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001054362874128,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,7.78750327299349e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001054361782735,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0005001397803425,285.7607421875,294.1499938964844,295.8029479980469,293.3523864746094,296.4624328613281,295.8404541015625,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669035837054,1.3687348143776036e-08,0.0010668899631127,-0.0348964370787143,0.0,0.0,0.0,-0.0115982191637158,60.0,16.657283782958984,0.0,-7.760849740634512e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,9.983994823414832e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001051365834427,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,7.765366171952337e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001051364743034,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.00049871817464,285.74810791015625,294.1499938964844,295.7806701660156,293.3568725585937,296.4497375488281,295.8182678222656,284.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638696840032,1.3332575043989436e-08,0.0010638564126566,-0.0339683964848518,0.0,0.0,0.0,-0.0114223435521125,60.0,16.559341430664062,0.0,-7.716774774735313e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,9.983994823414832e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,0.0001051365834427,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,7.765366171952337e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001051364743034,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.00049871817464,285.74810791015625,294.1499938964844,295.7806701660156,293.3568725585937,296.4497375488281,295.8182678222656,284.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638696840032,1.3332575043989436e-08,0.0010638564126566,-0.0339683964848518,0.0,0.0,0.0,-0.0114223435521125,60.0,16.559341430664062,0.0,-7.716774774735313e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,9.970588143914938e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001049954007612,299.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7094116210937,0.0,0.0,7.75493826949969e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,0.0001049952916218,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0004980484955012,285.7418518066406,294.1499938964844,295.7697448730469,293.3591613769531,296.443359375,295.807373046875,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624408023431,1.3165448287111305e-08,0.0010624276474118,-0.0335311815142631,0.0,0.0,0.0,-0.0113394930958747,60.0,16.512828826904297,0.0,-7.696056059103284e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,9.957722068065776e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001048599078785,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,7.744931644992903e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001048598060151,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0004974058247171,285.73565673828125,294.1499938964844,295.7589416503906,293.3614196777344,296.4368896484375,295.7966613769531,284.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610693134367,1.3005062804438694e-08,0.001061056391336,-0.0331115834414958,0.0,0.0,0.0,-0.0112599842250347,60.0,16.46782112121582,0.0,-7.676198521266998e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,9.933421824825928e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001046040197252,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.726030889898539e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0001046039178618,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0004961920785717,285.7233581542969,294.1499938964844,295.7377319335937,293.3659973144531,296.4239501953125,295.7755126953125,284.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584784904494,1.2702142448972609e-08,0.0010584658011794,-0.0323190465569496,0.0,0.0,0.0,-0.0111098112538456,60.0,16.381423950195312,0.0,-7.638763577233476e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932983398437,0.0,0.0,9.933421824825928e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001046040197252,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,7.726030889898539e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918640136719,0.0,0.0,0.0001046039178618,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,0.0004961920785717,285.7233581542969,294.1499938964844,295.7377319335937,293.3659973144531,296.4239501953125,295.7755126953125,284.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584784904494,1.2702142448972609e-08,0.0010584658011794,-0.0323190465569496,0.0,0.0,0.0,-0.0111098112538456,60.0,16.381423950195312,0.0,-7.638763577233476e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.911183587973936e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001043698284775,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,7.70873375586234e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.000104369726614,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,0.0004950812435708,285.71124267578125,294.1499938964844,295.7170104980469,293.3705749511719,296.4108581542969,295.7548217773437,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561076924204,1.2424908213404253e-08,0.001056095235981,-0.0315936617553234,0.0,0.0,0.0,-0.0109723759815096,60.0,16.300582885742188,0.0,-7.604582918929736e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.911183587973936e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,0.0001043698284775,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,7.70873375586234e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837463378906,0.0,0.0,0.000104369726614,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820068359375,0.0,0.0,0.0004950812435708,285.71124267578125,294.1499938964844,295.7170104980469,293.3705749511719,296.4108581542969,295.7548217773437,284.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561076924204,1.2424908213404253e-08,0.001056095235981,-0.0315936617553234,0.0,0.0,0.0,-0.0109723759815096,60.0,16.300582885742188,0.0,-7.604582918929736e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.890895307762548e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001041561772581,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,7.692953658988699e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001041560826706,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0004940678481943,285.69927978515625,294.1499938964844,295.6967163085937,293.3750915527344,296.39764404296875,295.734619140625,284.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539448121562,1.2171980756647828e-08,0.0010539325885474,-0.0309318285435438,0.0,0.0,0.0,-0.0108469882979989,60.0,16.22492790222168,0.0,-7.573466120902594e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,9.890895307762548e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001041561772581,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,7.692953658988699e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756896972656,0.0,0.0,0.0001041560826706,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0004940678481943,285.69927978515625,294.1499938964844,295.6967163085937,293.3750915527344,296.39764404296875,295.734619140625,284.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539448121562,1.2171980756647828e-08,0.0010539325885474,-0.0309318285435438,0.0,0.0,0.0,-0.0108469882979989,60.0,16.22492790222168,0.0,-7.573466120902594e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,9.872642112895846e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0001039639610098,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.678756082896143e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.0001039638664224,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0004931560833938,285.6875,294.1499938964844,295.6768493652344,293.3795166015625,296.38433837890625,295.7147827148437,284.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519986972212,1.194441701102278e-08,0.0010519867064431,-0.0303363315761089,0.0,0.0,0.0,-0.0107341753318905,60.0,16.15442657470703,0.0,-7.545524027818828e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690673828125,0.0,0.0,9.872642112895846e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,0.0001039639610098,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726379394531,0.0,0.0,7.678756082896143e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.0001039638664224,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0004931560833938,285.6875,294.1499938964844,295.6768493652344,293.3795166015625,296.38433837890625,295.7147827148437,284.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519986972212,1.194441701102278e-08,0.0010519867064431,-0.0303363315761089,0.0,0.0,0.0,-0.0107341753318905,60.0,16.15442657470703,0.0,-7.545524027818828e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,9.864381718216464e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0001038769769365,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,7.672331412322819e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001038768823491,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0004927435074932,285.68170166015625,294.1499938964844,295.66705322265625,293.3816833496094,296.37762451171875,295.705078125,284.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511184809729,1.184142917054487e-08,0.0010511067230254,-0.0300668198615312,0.0,0.0,0.0,-0.0106831230223178,60.0,16.121423721313477,0.0,-7.532895551776164e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.856293036136776e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.0001037917900248,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,7.666039891773835e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001037916954373,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0004923394299112,285.6759338378906,294.1499938964844,295.6573486328125,293.3838195800781,296.37091064453125,295.69537353515625,284.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502567747607,1.1740574734631082e-08,0.0010502450168132,-0.0298028830438852,0.0,0.0,0.0,-0.0106331296265125,60.0,16.089025497436523,0.0,-7.52053850305856e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.841097926255316e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001036317771649,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,7.654220826225355e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001036316825775,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0004915804602205,285.6644592285156,294.1499938964844,295.63818359375,293.3879699707031,296.357421875,295.6761779785156,284.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486349929124,1.1551114731389589e-08,0.0010486234677955,-0.0293070524930953,0.0,0.0,0.0,-0.0105391982942819,60.0,16.026405334472656,0.0,-7.497353493590708e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,9.841097926255316e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0001036317771649,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,7.654220826225355e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001036316825775,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.0004915804602205,285.6644592285156,294.1499938964844,295.63818359375,293.3879699707031,296.357421875,295.6761779785156,284.8114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486349929124,1.1551114731389589e-08,0.0010486234677955,-0.0293070524930953,0.0,0.0,0.0,-0.0105391982942819,60.0,16.026405334472656,0.0,-7.497353493590708e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.828191832639276e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0001034958622767,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,7.644182187505066e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001034957676893,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0004909358103759,285.6532287597656,294.1499938964844,295.61932373046875,293.3919372558594,296.34381103515625,295.65740966796875,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047258847393,1.1390182130810445e-08,0.0010472475551068,-0.0288858599960804,0.0,0.0,0.0,-0.0104594174772501,60.0,15.968966484069824,0.0,-7.47768709175034e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,9.828191832639276e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0001034958622767,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,7.644182187505066e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0001034957676893,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0004909358103759,285.6532287597656,294.1499938964844,295.61932373046875,293.3919372558594,296.34381103515625,295.65740966796875,284.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047258847393,1.1390182130810445e-08,0.0010472475551068,-0.0288858599960804,0.0,0.0,0.0,-0.0104594174772501,60.0,15.968966484069824,0.0,-7.47768709175034e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.816163219511508e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001033692024066,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,7.63482676120475e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0001033691078191,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0004903350491076,285.64208984375,294.1499938964844,295.6007385253906,293.3956604003906,296.3301696777344,295.6387634277344,284.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459761833772,1.1240193664718845e-08,0.0010459648910909,-0.028493296355009,0.0,0.0,0.0,-0.0103850616142153,60.0,15.913777351379396,0.0,-7.459381379248954e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,9.816163219511508e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001033692024066,299.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,7.63482676120475e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,0.0001033691078191,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0004903350491076,285.64208984375,294.1499938964844,295.6007385253906,293.3956604003906,296.3301696777344,295.6387634277344,284.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459761833772,1.1240193664718845e-08,0.0010459648910909,-0.028493296355009,0.0,0.0,0.0,-0.0103850616142153,60.0,15.913777351379396,0.0,-7.459381379248954e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.80583208729513e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001032603977364,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,7.626790466019884e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001032603031489,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.000489818979986,285.6311340332031,294.1499938964844,295.5823974609375,293.3991394042969,296.31646728515625,295.620361328125,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448741959407,1.1111342068659269e-08,0.0010448631364852,-0.0281560458242893,0.0,0.0,0.0,-0.0103211849927902,60.0,15.861727714538574,0.0,-7.443673410989504e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.80583208729513e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001032603977364,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,7.626790466019884e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001032603031489,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.000489818979986,285.6311340332031,294.1499938964844,295.5823974609375,293.3991394042969,296.31646728515625,295.620361328125,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448741959407,1.1111342068659269e-08,0.0010448631364852,-0.0281560458242893,0.0,0.0,0.0,-0.0103211849927902,60.0,15.861727714538574,0.0,-7.443673410989504e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62628173828125,0.0,0.0,9.801365376915784e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001032133586704,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,7.62331546866335e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.000103213264083,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0004895958700217,285.6257019042969,294.1499938964844,295.57330322265625,293.4007873535156,296.3095703125,295.6112670898437,284.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443978244438,1.105562841274832e-08,0.0010443867649883,-0.0280102211982011,0.0,0.0,0.0,-0.0102935647591948,60.0,15.837318420410156,0.0,-7.436886306777525e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.797026723390444e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205444335937,0.0,0.0,0.0001031676729326,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,7.619941607117653e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.0001031675856211,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0004893792211078,285.6203308105469,294.1499938964844,295.5642395019531,293.4023132324219,296.3026733398437,295.6022033691406,284.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439356556162,1.1001520583420188e-08,0.0010439245961606,-0.0278685949742794,0.0,0.0,0.0,-0.010266744531691,60.0,15.813265800476074,0.0,-7.430298154531556e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,9.789232717594132e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001030855928547,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,7.613878551637754e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0001030855055432,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0004889898700639,285.6096496582031,294.1499938964844,295.5462951660156,293.4051818847656,296.2888488769531,295.5841979980469,284.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431032860651,1.0904287250923517e-08,0.0010430923430249,-0.027614090591669,0.0,0.0,0.0,-0.0102185374125838,60.0,15.766812324523926,0.0,-7.41846619689568e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,9.789232717594132e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001030855928547,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,7.613878551637754e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137084960937,0.0,0.0,0.0001030855055432,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0004889898700639,285.6096496582031,294.1499938964844,295.5462951660156,293.4051818847656,296.2888488769531,295.5841979980469,284.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431032860651,1.0904287250923517e-08,0.0010430923430249,-0.027614090591669,0.0,0.0,0.0,-0.0102185374125838,60.0,15.766812324523926,0.0,-7.41846619689568e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.78281459538266e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.0001030180064844,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,7.608886517118663e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001030179191729,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0004886693204753,285.5991516113281,294.1499938964844,295.5284423828125,293.4076843261719,296.2749328613281,295.5663452148437,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424186475574,1.0824209972781771e-08,0.0010424078209325,-0.0274044852703809,0.0,0.0,0.0,-0.0101788407191634,60.0,15.723122596740724,0.0,-7.408728919244822e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.78281459538266e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,0.0001030180064844,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,7.608886517118663e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001030179191729,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0004886693204753,285.5991516113281,294.1499938964844,295.5284423828125,293.4076843261719,296.2749328613281,295.5663452148437,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424186475574,1.0824209972781771e-08,0.0010424078209325,-0.0274044852703809,0.0,0.0,0.0,-0.0101788407191634,60.0,15.723122596740724,0.0,-7.408728919244822e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,9.777428931556642e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001029612903948,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,7.604697748320177e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0001029612030833,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0004884003428742,285.5888061523437,294.1499938964844,295.5107116699219,293.4097595214844,296.260986328125,295.548583984375,284.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418436722829,1.0756995294514128e-08,0.0010418329620733,-0.0272285435348749,0.0,0.0,0.0,-0.0101455189287662,60.0,15.681663513183594,0.0,-7.400560519954524e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,9.777428931556642e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001029612903948,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,7.604697748320177e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0001029612030833,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0004884003428742,285.5888061523437,294.1499938964844,295.5107116699219,293.4097595214844,296.260986328125,295.548583984375,284.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418436722829,1.0756995294514128e-08,0.0010418329620733,-0.0272285435348749,0.0,0.0,0.0,-0.0101455189287662,60.0,15.681663513183594,0.0,-7.400560519954524e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.77317031356506e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0001029164413921,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,7.60138500481844e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001029163540806,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0004881876520812,285.5786437988281,294.1499938964844,295.4930419921875,293.4114074707031,296.2469482421875,295.53094482421875,284.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413890704512,1.070382360524036e-08,0.0010413783602416,-0.0270893611013889,0.0,0.0,0.0,-0.0101191597059369,60.0,15.64225959777832,0.0,-7.394102397029202e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,9.77317031356506e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0001029164413921,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,7.60138500481844e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001029163540806,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,0.0004881876520812,285.5786437988281,294.1499938964844,295.4930419921875,293.4114074707031,296.2469482421875,295.53094482421875,284.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413890704512,1.070382360524036e-08,0.0010413783602416,-0.0270893611013889,0.0,0.0,0.0,-0.0101191597059369,60.0,15.64225959777832,0.0,-7.394102397029202e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,9.771434997674078e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0001028981641866,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,7.600034587085247e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.0001028980768751,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0004881009808741,285.5736083984375,294.1499938964844,295.4842224121094,293.4120483398437,296.2398986816406,295.52215576171875,284.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412038536742,1.0682148499085996e-08,0.0010411932598799,-0.0270326230674982,0.0,0.0,0.0,-0.0101084150373935,60.0,15.623311042785645,0.0,-7.391470546735945e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,9.769931784830987e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837707519531,0.0,0.0,0.0001028823317028,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,7.598865340696648e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001028822443913,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829162597656,0.0,0.0,0.0004880258929915,285.5686340332031,294.1499938964844,295.47540283203125,293.4125671386719,296.2328491210937,295.51336669921875,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410433169454,1.066336530186618e-08,0.0010410326067358,-0.0269834566861391,0.0,0.0,0.0,-0.0100991036742925,60.0,15.60477066040039,0.0,-7.389189704554155e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,9.76757364696823e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001028574915835,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,7.597031071782112e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.000102857411548,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0004879081388935,285.55877685546875,294.1499938964844,295.4577941894531,293.4132385253906,296.2186889648437,295.49578857421875,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407908121123,1.0633876001975295e-08,0.0010407801019027,-0.0269062630832195,0.0,0.0,0.0,-0.0100844828411936,60.0,15.56866455078125,0.0,-7.385610700794133e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,9.76757364696823e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001028574915835,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,7.597031071782112e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.000102857411548,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0004879081388935,285.55877685546875,294.1499938964844,295.4577941894531,293.4132385253906,296.2186889648437,295.49578857421875,284.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407908121123,1.0633876001975295e-08,0.0010407801019027,-0.0269062630832195,0.0,0.0,0.0,-0.0100844828411936,60.0,15.56866455078125,0.0,-7.385610700794133e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,9.766189759830012e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001028429178404,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.595954230055213e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001028428378049,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0004878390464,285.5491027832031,294.1499938964844,295.44012451171875,293.4133605957031,296.2044982910156,295.47821044921875,284.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406424989923,1.0616532541973813e-08,0.001040631905198,-0.0268608629703521,0.0,0.0,0.0,-0.0100758848711848,60.0,15.533935546875,0.0,-7.383505362668076e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,9.766189759830012e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0001028429178404,299.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.595954230055213e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,0.0001028428378049,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,0.0004878390464,285.5491027832031,294.1499938964844,295.44012451171875,293.4133605957031,296.2044982910156,295.47821044921875,284.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406424989923,1.0616532541973813e-08,0.001040631905198,-0.0268608629703521,0.0,0.0,0.0,-0.0100758848711848,60.0,15.533935546875,0.0,-7.383505362668076e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
