time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.765641880221664e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.000102837148006,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,7.595527858939022e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0001028370679705,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0004878117179032,285.5395812988281,294.1499938964844,295.42236328125,293.41290283203125,296.1902160644531,295.4605712890625,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405832435935,1.0609605638478571e-08,0.0010405725333839,-0.0268427319824695,0.0,0.0,0.0,-0.0100724510848522,60.0,15.500365257263184,0.0,-7.38266479061167e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,9.765641880221664e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.000102837148006,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,7.595527858939022e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0001028370679705,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0004878117179032,285.5395812988281,294.1499938964844,295.42236328125,293.41290283203125,296.1902160644531,295.4605712890625,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405832435935,1.0609605638478571e-08,0.0010405725333839,-0.0268427319824695,0.0,0.0,0.0,-0.0100724510848522,60.0,15.500365257263184,0.0,-7.38266479061167e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,9.765919821802528e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.000102840072941,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.595743227284402e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001028399929055,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004878256004303,285.5302429199219,294.1499938964844,295.4045104980469,293.4118347167969,296.1758728027344,295.44287109375,284.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406118817627,1.0612966505618717e-08,0.0010406012879684,-0.0268515292555093,0.0,0.0,0.0,-0.0100741172209382,60.0,15.467744827270508,0.0,-7.383072642141998e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,9.765919821802528e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557556152344,0.0,0.0,0.000102840072941,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,7.595743227284402e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0001028399929055,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004878256004303,285.5302429199219,294.1499938964844,295.4045104980469,293.4118347167969,296.1758728027344,295.44287109375,284.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406118817627,1.0612966505618717e-08,0.0010406012879684,-0.0268515292555093,0.0,0.0,0.0,-0.0100741172209382,60.0,15.467744827270508,0.0,-7.383072642141998e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.76638839347288e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523376464844,0.0,0.0,0.0001028450060402,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,7.596107752760872e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001028449260047,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0004878490581177,285.525634765625,294.1499938964844,295.3955383300781,293.4110412597656,296.1686706542969,295.4339904785156,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406615911051,1.0618761869807258e-08,0.0010406509973108,-0.0268666986376047,0.0,0.0,0.0,-0.0100769903510808,60.0,15.4517822265625,0.0,-7.383776079450399e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506896972656,0.0,0.0,9.767022856976836e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001028516853693,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,7.596601062687114e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001028516053338,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.000487880752189,285.52105712890625,294.1499938964844,295.38653564453125,293.4100952148437,296.16143798828125,295.425048828125,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407288791611,1.0626615143394248e-08,0.0010407182853668,-0.0268872566521167,0.0,0.0,0.0,-0.0100808842107653,60.0,15.435988426208496,0.0,-7.384728917259056e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,9.768919699126856e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.000102871657873,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,7.598075899295509e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0001028715778375,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0004879755433648,285.51202392578125,294.1499938964844,295.3683776855469,293.4076843261719,296.14697265625,295.4071350097656,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409298120066,1.065015364787314e-08,0.0010409192182123,-0.0269488729536533,0.0,0.0,0.0,-0.0100925518199801,60.0,15.404865264892578,0.0,-7.387586009599546e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,9.768919699126856e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.000102871657873,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,7.598075899295509e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0001028715778375,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0004879755433648,285.51202392578125,294.1499938964844,295.3683776855469,293.4076843261719,296.14697265625,295.4071350097656,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409298120066,1.065015364787314e-08,0.0010409192182123,-0.0269488729536533,0.0,0.0,0.0,-0.0100925518199801,60.0,15.404865264892578,0.0,-7.387586009599546e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,9.77219024207443e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001029060877044,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,7.600619574077427e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001029060149448,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0004881389031652,285.503173828125,294.1499938964844,295.3500061035156,293.404541015625,296.1324157714844,295.3890075683594,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412773117423,1.0690803797785977e-08,0.001041266717948,-0.0270552821457386,0.0,0.0,0.0,-0.0101127037778496,60.0,15.374573707580566,0.0,-7.392521439442137e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,9.77219024207443e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001029060877044,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,7.600619574077427e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001029060149448,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0004881389031652,285.503173828125,294.1499938964844,295.3500061035156,293.404541015625,296.1324157714844,295.3890075683594,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412773117423,1.0690803797785977e-08,0.001041266717948,-0.0270552821457386,0.0,0.0,0.0,-0.0101127037778496,60.0,15.374573707580566,0.0,-7.392521439442137e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.782356937648728e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001030131534207,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,7.608527084812522e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0001030130806611,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0004886467941105,285.49444580078125,294.1499938964844,295.3316955566406,293.4010009765625,296.1177673339844,295.3706970214844,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423596249893,1.0817394091588994e-08,0.0010423487983644,-0.0273866429924964,0.0,0.0,0.0,-0.0101754581555724,60.0,15.349504470825195,0.0,-7.407900426414926e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.782356937648728e-05,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0001030131534207,299.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53350830078125,0.0,0.0,7.608527084812522e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0001030130806611,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283203125,0.0,0.0,0.0004886467941105,285.49444580078125,294.1499938964844,295.3316955566406,293.4010009765625,296.1177673339844,295.3706970214844,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423596249893,1.0817394091588994e-08,0.0010423487983644,-0.0273866429924964,0.0,0.0,0.0,-0.0101754581555724,60.0,15.349504470825195,0.0,-7.407900426414926e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.80743716354482e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001032772561302,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,7.628033199580386e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001032771760947,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0004898995975963,285.4858703613281,294.1499938964844,295.31378173828125,293.3973999023437,296.1030578613281,295.35211181640625,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045030541718,1.1129795751685378e-08,0.0010450194822624,-0.0282043479382991,0.0,0.0,0.0,-0.0103303249925374,60.0,15.339191436767578,-0.0,-7.445922278748186e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,9.80743716354482e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226135253906,0.0,0.0,0.0001032772561302,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,7.628033199580386e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231628417969,0.0,0.0,0.0001032771760947,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5218505859375,0.0,0.0,0.0004898995975963,285.4858703613281,294.1499938964844,295.31378173828125,293.3973999023437,296.1030578613281,295.35211181640625,285.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045030541718,1.1129795751685378e-08,0.0010450194822624,-0.0282043479382991,0.0,0.0,0.0,-0.0103303249925374,60.0,15.339191436767578,-0.0,-7.445922278748186e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52099609375,0.0,0.0,9.82532001216896e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.0001034655724652,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,7.641941920155659e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0001034654997056,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.000490792968776,285.48162841796875,294.1499938964844,295.304931640625,293.39556884765625,296.0956420898437,295.3427124023437,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469368426129,1.1352577544698761e-08,0.0010469254339113,-0.0287874396890401,0.0,0.0,0.0,-0.0104407733306288,60.0,15.34052276611328,-0.0,-7.473095564591858e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,9.846899047261104e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0001036928006215,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,7.658725371584296e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0001036927278619,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0004918708582408,285.4774475097656,294.1499938964844,295.2961730957031,293.3937683105469,296.0882263183594,295.333251953125,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492354631423,1.1621402506989398e-08,0.0010492238216102,-0.029491001740098,0.0,0.0,0.0,-0.0105740390717983,60.0,15.34662914276123,-0.0,-7.505951060693405e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.900559962261468e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001042578733176,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.700460992055014e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001042578005581,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0004945513210259,285.4691162109375,294.1499938964844,295.2789001464844,293.3900756835937,296.0732421875,295.3141784667969,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549506405368,1.2289931738962425e-08,0.001054938416928,-0.0312404762953519,0.0,0.0,0.0,-0.01090544834733,60.0,15.372920036315918,-0.0,-7.58796971922493e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.900559962261468e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001042578733176,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.700460992055014e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001042578005581,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,0.0004945513210259,285.4691162109375,294.1499938964844,295.2789001464844,293.3900756835937,296.0732421875,295.3141784667969,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549506405368,1.2289931738962425e-08,0.001054938416928,-0.0312404762953519,0.0,0.0,0.0,-0.01090544834733,60.0,15.372920036315918,-0.0,-7.58796971922493e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.968125232262536e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001049693746608,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.753012323519215e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0001049692946253,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0004979263758286,285.4609375,294.1499938964844,295.26190185546875,293.3863830566406,296.05816650390625,295.29498291015625,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621487163007,1.3131722376158452e-08,0.0010621356777846,-0.0334429554641246,0.0,0.0,0.0,-0.0113227553665637,60.0,15.418557167053224,-0.0,-7.691878778359752e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,9.968125232262536e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001049693746608,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.753012323519215e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50408935546875,0.0,0.0,0.0001049692946253,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0004979263758286,285.4609375,294.1499938964844,295.26190185546875,293.3863830566406,296.05816650390625,295.29498291015625,285.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621487163007,1.3131722376158452e-08,0.0010621356777846,-0.0334429554641246,0.0,0.0,0.0,-0.0113227553665637,60.0,15.418557167053224,-0.0,-7.691878778359752e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001004818768706,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001058124689734,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,7.815282879164442e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001058123962138,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0005019257077947,285.4528503417969,294.1499938964844,295.2451477050781,293.3826599121094,296.0429077148437,295.2757568359375,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706785833463,1.41292417765726e-08,0.0010706644970923,-0.0360522605478763,0.0,0.0,0.0,-0.0118172643706202,60.0,15.482222557067873,-0.0,-7.815923197540543e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001004818768706,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0001058124689734,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,7.815282879164442e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001058123962138,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0005019257077947,285.4528503417969,294.1499938964844,295.2451477050781,293.3826599121094,296.0429077148437,295.2757568359375,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706785833463,1.41292417765726e-08,0.0010706644970923,-0.0360522605478763,0.0,0.0,0.0,-0.0118172643706202,60.0,15.482222557067873,-0.0,-7.815923197540543e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001013906003208,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001067693956429,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,7.885960803832859e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001067693228833,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0005064649740234,285.44488525390625,294.1499938964844,295.2286376953125,293.37890625,296.0274963378906,295.25665283203125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080360263586,1.5261459651583212e-08,0.0010803450131788,-0.0390130281448364,0.0,0.0,0.0,-0.012378548271954,60.0,15.562360763549805,-0.0,-7.957919478940313e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0001013906003208,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001067693956429,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,7.885960803832859e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,0.0001067693228833,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,0.0005064649740234,285.44488525390625,294.1499938964844,295.2286376953125,293.37890625,296.0274963378906,295.25665283203125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080360263586,1.5261459651583212e-08,0.0010803450131788,-0.0390130281448364,0.0,0.0,0.0,-0.012378548271954,60.0,15.562360763549805,-0.0,-7.957919478940313e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0001018788170767,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001072835075319,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,7.923933299025521e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0001072834420483,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0005089037003926,285.4409484863281,294.1499938964844,295.220458984375,293.37701416015625,296.0197448730469,295.2471923828125,285.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855628643184,1.5869760616737952e-08,0.0010855470318347,-0.040603332221508,0.0,0.0,0.0,-0.0126801114529371,60.0,15.608044624328612,-0.0,-8.0347355435606e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,0.000102380370663,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001078116765711,299.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,7.962943345773965e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0001078116038115,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,0.0005114090745337,285.43701171875,294.1499938964844,295.2123107910156,293.3751525878906,296.0119323730469,295.23779296875,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909065604209,1.6494686505552636e-08,0.0010908901458606,-0.0422367863357067,0.0,0.0,0.0,-0.01298991125077,60.0,15.656344413757324,-0.0,-8.114035665585106e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001034046435961,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001088902790797,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,8.042608533287421e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0001088902063202,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.000516525527928,285.42926025390625,294.1499938964844,295.1961669921875,293.3713684082031,295.9961853027344,295.21929931640625,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018186341971,1.7770908300462906e-08,0.0011018008226528,-0.0455715768039226,0.0,0.0,0.0,-0.013622579164803,60.0,15.758806228637695,-0.0,-8.277189067484869e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001034046435961,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001088902790797,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,8.042608533287421e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793395996094,0.0,0.0,0.0001088902063202,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.000516525527928,285.42926025390625,294.1499938964844,295.1961669921875,293.3713684082031,295.9961853027344,295.21929931640625,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018186341971,1.7770908300462906e-08,0.0011018008226528,-0.0455715768039226,0.0,0.0,0.0,-0.013622579164803,60.0,15.758806228637695,-0.0,-8.277189067484869e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001044164746417,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0001099557921406,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,8.121306746033952e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001099557193811,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0005215798737481,285.421630859375,294.1499938964844,295.18017578125,293.3676147460937,295.98028564453125,295.2012939453125,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126000899821,1.9031658027302e-08,0.0011125811142846,-0.0488644689321517,0.0,0.0,0.0,-0.0142475850880146,60.0,15.864258766174316,-0.0,-8.43995735522185e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0001044164746417,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0001099557921406,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,8.121306746033952e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001099557193811,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,0.0005215798737481,285.421630859375,294.1499938964844,295.18017578125,293.3676147460937,295.98028564453125,295.2012939453125,285.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126000899821,1.9031658027302e-08,0.0011125811142846,-0.0488644689321517,0.0,0.0,0.0,-0.0142475850880146,60.0,15.864258766174316,-0.0,-8.43995735522185e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0001053457162925,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001109343211282,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,8.19358101580292e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001109342483687,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.00052622158546,285.41412353515625,294.1499938964844,295.164306640625,293.36383056640625,295.9642333984375,295.1836853027344,285.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225010966882,2.01894927442936e-08,0.0011224809568375,-0.0518871918320655,0.0,0.0,0.0,-0.014821570366621,60.0,15.964770317077637,-0.0,-8.59083257864768e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682312011719,0.0,0.0,0.0001053457162925,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0001109343211282,299.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,8.19358101580292e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46728515625,0.0,0.0,0.0001109342483687,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.00052622158546,285.41412353515625,294.1499938964844,295.164306640625,293.36383056640625,295.9642333984375,295.1836853027344,285.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225010966882,2.01894927442936e-08,0.0011224809568375,-0.0518871918320655,0.0,0.0,0.0,-0.014821570366621,60.0,15.964770317077637,-0.0,-8.59083257864768e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001061060465872,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.000111734982056,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,8.252717816503718e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0001117349165724,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0005300196353346,285.4067687988281,294.1499938964844,295.1485595703125,293.3600769042969,295.9480895996094,295.16656494140625,285.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306024389341,2.1136864702953065e-08,0.0011305813677608,-0.0543594285845756,0.0,0.0,0.0,-0.0152912205085158,60.0,16.05048179626465,-0.0,-8.71527561230323e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001061060465872,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.000111734982056,299.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,8.252717816503718e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613647460937,0.0,0.0,0.0001117349165724,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0005300196353346,285.4067687988281,294.1499938964844,295.1485595703125,293.3600769042969,295.9480895996094,295.16656494140625,285.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306024389341,2.1136864702953065e-08,0.0011305813677608,-0.0543594285845756,0.0,0.0,0.0,-0.0152912205085158,60.0,16.05048179626465,-0.0,-8.71527561230323e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0001064141397364,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579162597656,0.0,0.0,0.000112059417006,299.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46173095703125,0.0,0.0,8.27668045531027e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584045410156,0.0,0.0,0.0001120593515224,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0005315586458891,285.40313720703125,294.1499938964844,295.14068603515625,293.35821533203125,295.94000244140625,295.1581420898437,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133891637437,2.1520744297731653e-08,0.0011338701006025,-0.055360909551382,0.0,0.0,0.0,-0.0154815576970577,60.0,16.086727142333984,-0.0,-8.765954362388585e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0001066466720658,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001123042820836,299.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,8.294765575556085e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001123042166,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0005327201797626,285.3995361328125,294.1499938964844,295.1328430175781,293.3563232421875,295.931884765625,295.1498718261719,285.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136364066042,2.181045566373996e-08,0.0011363422963768,-0.056116621941328,0.0,0.0,0.0,-0.0156251545995473,60.0,16.11423683166504,-0.0,-8.804299511666613e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0001069130084943,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001125847484217,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,8.315480226883665e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001125846756622,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0005340506322681,285.3925170898437,294.1499938964844,295.1171569824219,293.35260009765625,295.9156188964844,295.1335754394531,285.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392039014026,2.214225247598733e-08,0.0011391817824915,-0.0569819919764995,0.0,0.0,0.0,-0.0157896522432565,60.0,16.144641876220703,-0.0,-8.84831621306148e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0001069130084943,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.0001125847484217,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,8.315480226883665e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,0.0001125846756622,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0005340506322681,285.3925170898437,294.1499938964844,295.1171569824219,293.35260009765625,295.9156188964844,295.1335754394531,285.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392039014026,2.214225247598733e-08,0.0011391817824915,-0.0569819919764995,0.0,0.0,0.0,-0.0157896522432565,60.0,16.144641876220703,-0.0,-8.84831621306148e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001066894983523,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001123493784689,299.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,8.298096508951858e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0001123493129853,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,0.0005329341511242,285.3857116699219,294.1499938964844,295.1015014648437,293.3489074707031,295.8994140625,295.11767578125,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368273990228,2.1863638011154762e-08,0.0011368055129423,-0.0562553294003009,0.0,0.0,0.0,-0.015651561319828,60.0,16.12513542175293,-0.0,-8.811346674519883e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
