time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.445068359375,0.0,0.0,0.0001066894983523,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001123493784689,299.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473571777344,0.0,0.0,8.298096508951858e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0001123493129853,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,0.0005329341511242,285.3857116699219,294.1499938964844,295.1015014648437,293.3489074707031,295.8994140625,295.11767578125,285.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368273990228,2.1863638011154762e-08,0.0011368055129423,-0.0562553294003009,0.0,0.0,0.0,-0.015651561319828,60.0,16.12513542175293,-0.0,-8.811346674519883e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001058846755768,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001115018603741,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,8.235498535213992e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0001115017948905,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.0005289139808155,285.379150390625,294.1499938964844,295.0858459472656,293.3452453613281,295.8833312988281,295.102294921875,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282523628324,2.0860632332642133e-08,0.0011282315244898,-0.0536386668682098,0.0,0.0,0.0,-0.0151543421670794,60.0,16.039567947387695,-0.0,-8.678897245317786e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,0.0001058846755768,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001115018603741,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,8.235498535213992e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0001115017948905,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.0005289139808155,285.379150390625,294.1499938964844,295.0858459472656,293.3452453613281,295.8833312988281,295.102294921875,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282523628324,2.0860632332642133e-08,0.0011282315244898,-0.0536386668682098,0.0,0.0,0.0,-0.0151543421670794,60.0,16.039567947387695,-0.0,-8.678897245317786e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0001053343657986,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.000110922352178,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,8.192696259357035e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001109222866944,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0005261650658212,285.37554931640625,294.1499938964844,295.0770568847656,293.3432006835937,295.8743896484375,295.09381103515625,285.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223877081647,2.017482536587068e-08,0.001122367568314,-0.0518488995730876,0.0,0.0,0.0,-0.0148143600672483,60.0,15.974574089050291,-0.0,-8.588911981632918e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001048687990987,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.000110432083602,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,8.156485273502767e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,0.0001104320181184,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0005238394951447,285.3728332519531,294.1499938964844,295.07012939453125,293.34161376953125,295.867431640625,295.0872497558594,285.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117424108088,1.9594633471342604e-08,0.0011174045503139,-0.0503343716263771,0.0,0.0,0.0,-0.014526723884046,60.0,15.911699295043944,-0.0,-8.513149651889763e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,0.0001043339943862,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,0.0001098689099308,299.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,8.11488862382248e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,0.0001098688444471,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0005211680545471,285.3697509765625,294.1499938964844,295.062255859375,293.3398132324219,295.8594970703125,295.0798034667969,285.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117286048829,1.892817280690906e-08,0.0011117096291854,-0.0485942214727401,0.0,0.0,0.0,-0.0141963502392172,60.0,15.83980941772461,-0.0,-8.426535202943344e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001037667752825,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001092715974664,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,8.07077158242464e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,0.0001092715319828,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,0.0005183346802368,285.3667297363281,294.1499938964844,295.0543518066406,293.3380126953125,295.8516540527344,295.0724182128906,285.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056774528697,1.8221317787947555e-08,0.0011056591756641,-0.0467481426894664,0.0,0.0,0.0,-0.01384590100497,60.0,15.761031150817873,-0.0,-8.33515656495365e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001026096651912,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0001080531001207,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.980773807503283e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.000108053041913,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0005125547759234,285.36090087890625,294.1499938964844,295.0384826660156,293.3344421386719,295.8360595703125,295.057861328125,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933487210422,1.6779388545273832e-08,0.0010933319572359,-0.0429808348417282,0.0,0.0,0.0,-0.0131310876458883,60.0,15.593134880065918,-0.0,-8.15029039813453e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001026096651912,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229736328125,0.0,0.0,0.0001080531001207,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,7.980773807503283e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.000108053041913,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.0005125547759234,285.36090087890625,294.1499938964844,295.0384826660156,293.3344421386719,295.8360595703125,295.057861328125,285.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933487210422,1.6779388545273832e-08,0.0010933319572359,-0.0429808348417282,0.0,0.0,0.0,-0.0131310876458883,60.0,15.593134880065918,-0.0,-8.15029039813453e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001014724257402,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0001068555284291,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,7.892320718383417e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001068554629455,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0005068739992566,285.3553466796875,294.1499938964844,295.0224914550781,293.3309326171875,295.8206481933594,295.0435485839844,285.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812291875481,1.5362235927796064e-08,0.0010812138207256,-0.0392765067517757,0.0,0.0,0.0,-0.0124285435304045,60.0,15.41994571685791,-0.0,-7.970619009256552e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001014724257402,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0001068555284291,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,7.892320718383417e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0001068554629455,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0005068739992566,285.3553466796875,294.1499938964844,295.0224914550781,293.3309326171875,295.8206481933594,295.0435485839844,285.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812291875481,1.5362235927796064e-08,0.0010812138207256,-0.0392765067517757,0.0,0.0,0.0,-0.0124285435304045,60.0,15.41994571685791,-0.0,-7.970619009256552e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001004041623673,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,0.0001057305926224,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,7.80923364800401e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001057305344147,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.00050153787015,285.3499755859375,294.1499938964844,295.0063781738281,293.32745361328125,295.8053894042969,295.02935791015625,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698464466258,1.4031066086772626e-08,0.0010698323603719,-0.0357954762876033,0.0,0.0,0.0,-0.0117686316370964,60.0,15.2503662109375,-0.0,-7.80366988806236e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001004041623673,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41363525390625,0.0,0.0,0.0001057305926224,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,7.80923364800401e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001057305344147,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130554199219,0.0,0.0,0.00050153787015,285.3499755859375,294.1499938964844,295.0063781738281,293.32745361328125,295.8053894042969,295.02935791015625,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698464466258,1.4031066086772626e-08,0.0010698323603719,-0.0357954762876033,0.0,0.0,0.0,-0.0117686316370964,60.0,15.2503662109375,-0.0,-7.80366988806236e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.94363654172048e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001047114492394,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,7.733960228506476e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0001047113910317,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0004967035492882,285.3448181152344,294.1499938964844,294.99005126953125,293.3240661621094,295.79022216796875,295.0152587890625,285.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595334460958,1.2825092099433276e-08,0.0010595206404104,-0.0326407290995121,0.0,0.0,0.0,-0.0111707812175154,60.0,15.089056015014648,-0.0,-7.653946454411199e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,9.94363654172048e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,0.0001047114492394,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,7.733960228506476e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0001047113910317,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,0.0004967035492882,285.3448181152344,294.1499938964844,294.99005126953125,293.3240661621094,295.79022216796875,295.0152587890625,285.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595334460958,1.2825092099433276e-08,0.0010595206404104,-0.0326407290995121,0.0,0.0,0.0,-0.0111707812175154,60.0,15.089056015014648,-0.0,-7.653946454411199e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,9.89778491202742e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,0.0001042286094161,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,7.698297122260556e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40740966796875,0.0,0.0,0.0001042285512085,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0004944131942465,285.3423156738281,294.1499938964844,294.9818115234375,293.3223571777344,295.7826843261719,295.0082092285156,285.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546481935307,1.2253736692002803e-08,0.0010546359699219,-0.0311457589268684,0.0,0.0,0.0,-0.0108875399455428,60.0,15.010854721069336,-0.0,-7.583516747899921e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.858850535238162e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001038186092046,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,7.668014586670324e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,0.0001038185509969,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0004924683598801,285.33990478515625,294.1499938964844,294.9735412597656,293.3207092285156,295.77520751953125,295.0011291503906,285.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504976380616,1.1768579000204228e-08,0.0010504857636988,-0.0298761669546365,0.0,0.0,0.0,-0.0106470184400677,60.0,14.940415382385254,-0.0,-7.523968292844074e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.786341252038255e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001030550483847,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,7.611618639202788e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.000103054997453,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0004888463881798,285.3351745605469,294.1499938964844,294.956787109375,293.3174133300781,295.7602233886719,294.9869384765625,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427717352285,1.0865048416519585e-08,0.0010427609086036,-0.0275113768875598,0.0,0.0,0.0,-0.0101991053670644,60.0,14.806297302246094,-0.0,-7.413693481339578e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.786341252038255e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001030550483847,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,7.611618639202788e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.000103054997453,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.400146484375,0.0,0.0,0.0004888463881798,285.3351745605469,294.1499938964844,294.956787109375,293.3174133300781,295.7602233886719,294.9869384765625,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427717352285,1.0865048416519585e-08,0.0010427609086036,-0.0275113768875598,0.0,0.0,0.0,-0.0101991053670644,60.0,14.806297302246094,-0.0,-7.413693481339578e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,9.725768904900178e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0001024171942844,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,7.56450608605519e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001024171360768,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0004858207539655,285.3306579589844,294.1499938964844,294.9397888183594,293.3141784667969,295.7453308105469,294.9726257324219,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363167384639,1.0110261960960544e-08,0.0010363067267462,-0.0255355387926101,0.0,0.0,0.0,-0.0098249251022934,60.0,14.687151908874512,-0.0,-7.322196182713014e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,9.725768904900178e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0001024171942844,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,7.56450608605519e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001024171360768,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,0.0004858207539655,285.3306579589844,294.1499938964844,294.9397888183594,293.3141784667969,295.7453308105469,294.9726257324219,285.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363167384639,1.0110261960960544e-08,0.0010363067267462,-0.0255355387926101,0.0,0.0,0.0,-0.0098249251022934,60.0,14.687151908874512,-0.0,-7.322196182713014e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.676262561697512e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001018958573695,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.526000263169408e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001018958064378,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,0.0004833478014916,285.3263244628906,294.1499938964844,294.9225158691406,293.3110046386719,295.7304382324219,294.95806884765625,285.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031040912494,9.493350106026812e-09,0.0010310314828529,-0.0239204037934541,0.0,0.0,0.0,-0.0095190946012735,60.0,14.582426071166992,-0.0,-7.247833622159305e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939514160156,0.0,0.0,9.676262561697512e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001018958573695,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,7.526000263169408e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001018958064378,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,0.0004833478014916,285.3263244628906,294.1499938964844,294.9225158691406,293.3110046386719,295.7304382324219,294.95806884765625,285.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031040912494,9.493350106026812e-09,0.0010310314828529,-0.0239204037934541,0.0,0.0,0.0,-0.0095190946012735,60.0,14.582426071166992,-0.0,-7.247833622159305e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,9.648845298215748e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,0.0001016071400954,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,7.504675886593759e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0001016070891637,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0004819782625418,285.3236083984375,294.1499938964844,294.9112854003906,293.3090209960937,295.7209167480469,294.9486694335937,285.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281197028234,9.15170250692654e-09,0.001028110506013,-0.0230258572846651,0.0,0.0,0.0,-0.0093497280031442,60.0,14.521273612976074,-0.0,-7.20681470056661e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.636810136726126e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001014804001897,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,7.495315367123112e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,0.000101480349258,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0004813770938199,285.3221435546875,294.1499938964844,294.9049072265625,293.30792236328125,295.7155456542969,294.9432373046875,285.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268362239003,9.001721146262298e-09,0.0010268272599205,-0.0226331409066915,0.0,0.0,0.0,-0.0092753721401095,60.0,14.491168975830078,-0.0,-7.188844364236503e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,9.618888725526632e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001012916836771,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,7.48137608752586e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0001012916327454,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0004804819182027,285.3200988769531,294.1499938964844,294.89599609375,293.306396484375,295.7081298828125,294.9357604980469,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249270126223,8.778400228948158e-09,0.0010249182814732,-0.0220483653247356,0.0,0.0,0.0,-0.0091646648943424,60.0,14.448135375976562,-0.0,-7.162127957371922e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,9.60430334089324e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0001011380954878,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,7.470032142009586e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001011380445561,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0004797533620148,285.3180847167969,294.1499938964844,294.8869934082031,293.3049011230469,295.70068359375,294.92828369140625,285.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233711218461,8.596641620783885e-09,0.0010233625071123,-0.0215724091976881,0.0,0.0,0.0,-0.0090745519846677,60.0,14.407747268676758,-0.0,-7.140420876794451e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.583329665474594e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001009172265185,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,7.453718717442825e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001009171755868,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004787056823261,285.3141784667969,294.1499938964844,294.8686828613281,293.3019714355469,295.6857604980469,294.91265869140625,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211339686065,8.335248935509298e-09,0.0010211257031187,-0.0208878982812166,0.0,0.0,0.0,-0.0089449603110551,60.0,14.340838432312012,-0.0,-7.10926073566043e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.583329665474594e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,0.0001009172265185,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,7.453718717442825e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001009171755868,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004787056823261,285.3141784667969,294.1499938964844,294.8686828613281,293.3019714355469,295.6857604980469,294.91265869140625,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211339686065,8.335248935509298e-09,0.0010211257031187,-0.0208878982812166,0.0,0.0,0.0,-0.0089449603110551,60.0,14.340838432312012,-0.0,-7.10926073566043e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.569551184540614e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001007721293717,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,7.443001959472895e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.00010077207844,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0004780174349434,285.3104858398437,294.1499938964844,294.8500061035156,293.2991027832031,295.67071533203125,294.8958740234375,285.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163513420811341e-09,0.0010196575894951,-0.020438153296709,0.0,0.0,0.0,-0.0088598253205418,60.0,14.284560203552246,-0.0,-7.088825526579967e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.569551184540614e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0001007721293717,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,7.443001959472895e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.00010077207844,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0004780174349434,285.3104858398437,294.1499938964844,294.8500061035156,293.2991027832031,295.67071533203125,294.8958740234375,285.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163513420811341e-09,0.0010196575894951,-0.020438153296709,0.0,0.0,0.0,-0.0088598253205418,60.0,14.284560203552246,-0.0,-7.088825526579967e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.561124898027629e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0001006833990686,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,7.4364485044498e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0001006833481369,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0004775965644512,285.306884765625,294.1499938964844,294.8268127441406,293.29351806640625,295.65557861328125,294.8778381347656,285.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187674779444,8.058474776362345e-09,0.0010187594452872,-0.0201630685478448,0.0,0.0,0.0,-0.0088077532127499,60.0,14.234034538269045,-0.0,-7.076340580169926e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.561124898027629e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0001006833990686,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,7.4364485044498e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0001006833481369,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0004775965644512,285.306884765625,294.1499938964844,294.8268127441406,293.29351806640625,295.65557861328125,294.8778381347656,285.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187674779444,8.058474776362345e-09,0.0010187594452872,-0.0201630685478448,0.0,0.0,0.0,-0.0088077532127499,60.0,14.234034538269045,-0.0,-7.076340580169926e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.559320460539313e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001006643869914,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,7.435044244630262e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001006643433356,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0004775064298883,285.30340576171875,294.1499938964844,294.7954406738281,293.2826538085937,295.6402282714844,294.857177734375,285.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185736464336,8.035925702642999e-09,0.0010185656137764,-0.0201040171086788,0.0,0.0,0.0,-0.0087965689599514,60.0,14.18624782562256,-0.0,-7.073662544598849e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.559320460539313e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,0.0001006643869914,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,7.435044244630262e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0001006643433356,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0004775064298883,285.30340576171875,294.1499938964844,294.7954406738281,293.2826538085937,295.6402282714844,294.857177734375,285.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185736464336,8.035925702642999e-09,0.0010185656137764,-0.0201040171086788,0.0,0.0,0.0,-0.0087965689599514,60.0,14.18624782562256,-0.0,-7.073662544598849e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,9.56026342464611e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,0.0001006743186735,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,7.435777661157772e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,0.0001006742750178,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,0.0004775535489898,285.3016967773437,294.1499938964844,294.7768859863281,293.2753601074219,295.6324157714844,294.84552001953125,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.04765054596146e-09,0.0010186661966145,-0.0201347228139638,0.0,0.0,0.0,-0.0088023832067847,60.0,14.16247844696045,-0.0,-7.075055208360936e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,9.561731712892652e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,0.0001006897800834,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,7.436919986503199e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001006897364277,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0004776269197463,285.300048828125,294.1499938964844,294.7565002441406,293.2668762207031,295.6244812011719,294.83251953125,285.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188304586336,8.065915935162593e-09,0.0010188224259763,-0.0201825574040412,0.0,0.0,0.0,-0.0088114384561777,60.0,14.137924194335938,-0.0,-7.077225205875949e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,9.564186620991676e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0001007156315608,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,7.438828470185399e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0001007155806291,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0004777495341841,285.2968444824219,294.1499938964844,294.71063232421875,293.2465209960937,295.60821533203125,294.8021240234375,285.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096439962912427e-09,0.001019082730636,-0.0202624984085559,0.0,0.0,0.0,-0.0088265668600797,60.0,14.084415435791016,-0.0,-7.080851815999267e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,9.564186620991676e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,0.0001007156315608,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680725097656,0.0,0.0,7.438828470185399e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0001007155806291,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0004777495341841,285.2968444824219,294.1499938964844,294.71063232421875,293.2465209960937,295.60821533203125,294.8021240234375,285.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096439962912427e-09,0.001019082730636,-0.0202624984085559,0.0,0.0,0.0,-0.0088265668600797,60.0,14.084415435791016,-0.0,-7.080851815999267e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
