time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.563877392793074e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001007123719318,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.43858763598837e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0001007123210001,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0004777341091539,285.2937927246094,294.1499938964844,294.6584777832031,293.22198486328125,295.59130859375,294.7660217285156,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190573520958,8.092529313330488e-09,0.0010190493194386,-0.0202522557228803,0.0,0.0,0.0,-0.0088246287778019,60.0,14.022419929504396,-0.0,-7.08038712105008e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.563877392793074e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0001007123719318,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.43858763598837e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0001007123210001,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,0.0004777341091539,285.2937927246094,294.1499938964844,294.6584777832031,293.22198486328125,295.59130859375,294.7660217285156,285.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190573520958,8.092529313330488e-09,0.0010190493194386,-0.0202522557228803,0.0,0.0,0.0,-0.0088246287778019,60.0,14.022419929504396,-0.0,-7.08038712105008e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.55627765506506e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.000100632343674,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,7.432676648022607e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001006322927423,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.0004773545078933,285.2908935546875,294.1499938964844,294.6006774902344,293.193603515625,295.5736389160156,294.7238464355469,285.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997789985836334e-09,0.0010182403493672,-0.020004142075777,0.0,0.0,0.0,-0.0087776677682995,60.0,13.946873664855955,-0.0,-7.069132834658376e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.55627765506506e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,0.000100632343674,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,7.432676648022607e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,0.0001006322927423,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,0.0004773545078933,285.2908935546875,294.1499938964844,294.6006774902344,293.193603515625,295.5736389160156,294.7238464355469,285.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182482656091,7.997789985836334e-09,0.0010182403493672,-0.020004142075777,0.0,0.0,0.0,-0.0087776677682995,60.0,13.946873664855955,-0.0,-7.069132834658376e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,9.54438146436587e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001005070735118,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,7.423424540320411e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001005070225801,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004767602949868,285.28887939453125,294.1499938964844,294.5558776855469,293.17095947265625,295.5604248046875,294.6906433105469,285.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169829474762,7.849535244019991e-09,0.0010169751476496,-0.0196158681064844,0.0,0.0,0.0,-0.0087041845545172,60.0,13.882741928100586,-0.0,-7.051539796520957e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.5375427918043e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0001004350488074,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592834472656,0.0,0.0,7.418105087708682e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,0.0001004350051516,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0004764186742249,285.28814697265625,294.1499938964844,294.5378112792969,293.1617126464844,295.5551147460937,294.6771240234375,285.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162533726543,7.764306531043985e-09,0.0010162455728277,-0.0193926561623811,0.0,0.0,0.0,-0.0086619295179843,60.0,13.853909492492676,-0.0,-7.041435878818447e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.52503614826128e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0001003033466986,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578796386719,0.0,0.0,7.408377132378519e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.0001003033030428,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,0.0004757939605042,285.28680419921875,294.1499938964844,294.50469970703125,293.14459228515625,295.5456237792969,294.6526794433594,285.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149251902475,7.608458751917624e-09,0.0010149176232516,-0.018984479829669,0.0,0.0,0.0,-0.0085846921429038,60.0,13.802456855773926,-0.0,-7.022977399628871e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.509012306807564e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35382080078125,0.0,0.0,0.0001001346099656,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,7.395914144581184e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001001345663098,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.000474993546959,285.2855224609375,294.1499938964844,294.4705505371094,293.1267395019531,295.5359802246094,294.6275329589844,285.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132155148312,7.408783364581951e-09,0.0010132081806659,-0.0184615105390548,0.0,0.0,0.0,-0.0084856944158673,60.0,13.746639251708984,-0.0,-6.999365353976827e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.465264156460762e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.967391815735029e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.361887401202694e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,9.96738745016046e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0004728082567453,285.2830505371094,294.1499938964844,294.3995056152344,293.0889892578125,295.5157775878906,294.5760498046875,285.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085515677928,6.863651424993121e-09,0.0010085446992889,-0.01703367754817,0.0,0.0,0.0,-0.0082154385745525,60.0,13.614619255065918,-0.0,-6.935103158411948e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.465264156460762e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,9.967391815735029e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.361887401202694e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,9.96738745016046e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0004728082567453,285.2830505371094,294.1499938964844,294.3995056152344,293.0889892578125,295.5157775878906,294.5760498046875,285.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085515677928,6.863651424993121e-09,0.0010085446992889,-0.01703367754817,0.0,0.0,0.0,-0.0082154385745525,60.0,13.614619255065918,-0.0,-6.935103158411948e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.405673336004838e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,9.90463959169574e-05,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,7.315539551200345e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.904635226121172e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004698316042777,285.28076171875,294.1499938964844,294.3253173828125,293.04888916015625,295.49481201171875,294.52545166015625,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022044880315,6.1211462565324845e-09,0.0010021983180195,-0.0150887081399559,0.0,0.0,0.0,-0.0078473603352904,60.0,13.461825370788574,-0.0,-6.848048883512092e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.405673336004838e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,9.90463959169574e-05,299.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,7.315539551200345e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,9.904635226121172e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004698316042777,285.28076171875,294.1499938964844,294.3253173828125,293.04888916015625,295.49481201171875,294.52545166015625,285.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022044880315,6.1211462565324845e-09,0.0010021983180195,-0.0150887081399559,0.0,0.0,0.0,-0.0078473603352904,60.0,13.461825370788574,-0.0,-6.848048883512092e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.328596206614748e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.82347410172224e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,7.255590026034042e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.823469736147672e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0004659814876504,285.2785949707031,294.1499938964844,294.24859619140625,293.0067749023437,295.4729919433594,294.47802734375,285.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939918527379,5.160776694879132e-09,0.0009939867304638,-0.0125728053972125,0.0,0.0,0.0,-0.0073712668381631,60.0,13.28592586517334,-0.0,-6.736267010865049e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.328596206614748e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.82347410172224e-05,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,7.255590026034042e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,9.823469736147672e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0004659814876504,285.2785949707031,294.1499938964844,294.24859619140625,293.0067749023437,295.4729919433594,294.47802734375,285.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939918527379,5.160776694879132e-09,0.0009939867304638,-0.0125728053972125,0.0,0.0,0.0,-0.0073712668381631,60.0,13.28592586517334,-0.0,-6.736267010865049e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.255066106561571e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.746041905600578e-05,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,7.198399543995038e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,9.74603826762177e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0004623084969352,285.2765808105469,294.1499938964844,294.1700134277344,292.9630432128906,295.45037841796875,294.4360656738281,285.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861525613814,4.244597118230331e-09,0.0009861482540145,-0.0101724518463015,0.0,0.0,0.0,-0.0069170561619102,60.0,13.102569580078123,-0.0,-6.6304856716215e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.255066106561571e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,9.746041905600578e-05,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467712402344,0.0,0.0,7.198399543995038e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445129394531,0.0,0.0,9.74603826762177e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0004623084969352,285.2765808105469,294.1499938964844,294.1700134277344,292.9630432128906,295.45037841796875,294.4360656738281,285.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861525613814,4.244597118230331e-09,0.0009861482540145,-0.0101724518463015,0.0,0.0,0.0,-0.0069170561619102,60.0,13.102569580078123,-0.0,-6.6304856716215e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.219718049280344e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.708819561637938e-05,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,7.170906610554084e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,9.70881519606337e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004605428257491,285.275634765625,294.1499938964844,294.13018798828125,292.9407043457031,295.4389038085937,294.4166259765625,285.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982386409305,3.8041774175212595e-09,0.0009823826840147,-0.0090185049921274,0.0,0.0,0.0,-0.0066987229511141,60.0,13.010149955749512,-0.0,-6.579932687600376e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,9.188009425997734e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,9.675428736954927e-05,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.146244024625048e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,9.67542437138036e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,0.000458958937088,285.2746887207031,294.1499938964844,294.09014892578125,292.9180908203125,295.42706298828125,294.3991394042969,285.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790080366656,3.4090981149148543e-09,0.0009790046606212,-0.0079833222553133,0.0,0.0,0.0,-0.0065028667449951,60.0,12.919183731079102,-0.0,-6.534748564490658e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,9.13224066607654e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,9.616701572667807e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,7.102868403308094e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.61669720709324e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0004561731766443,285.2729797363281,294.1499938964844,294.0096435546875,292.8722839355469,295.4026794433594,294.36773681640625,285.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730636375024,2.714231062128647e-09,0.0009730609017424,-0.0061625842936336,0.0,0.0,0.0,-0.0061583817005157,60.0,12.743695259094238,-0.0,-6.455655920944994e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,9.13224066607654e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,9.616701572667807e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,7.102868403308094e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,9.61669720709324e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395690917969,0.0,0.0,0.0004561731766443,285.2729797363281,294.1499938964844,294.0096435546875,292.8722839355469,295.4026794433594,294.36773681640625,285.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730636375024,2.714231062128647e-09,0.0009730609017424,-0.0061625842936336,0.0,0.0,0.0,-0.0061583817005157,60.0,12.743695259094238,-0.0,-6.455655920944994e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.084709745366126e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.566648805048315e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,7.065899262670428e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,9.566644439473748e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0004537989152595,285.2713623046875,294.1499938964844,293.9291687011719,292.8260498046875,295.3776550292969,294.3409729003906,285.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679982322268,2.1220023516121955e-09,0.000967996136751,-0.0046107363887131,0.0,0.0,0.0,-0.0058647850528359,60.0,12.575712203979492,-0.0,-6.388625450881591e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.084709745366126e-05,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.566648805048315e-05,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,7.065899262670428e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,9.566644439473748e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0004537989152595,285.2713623046875,294.1499938964844,293.9291687011719,292.8260498046875,295.3776550292969,294.3409729003906,285.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679982322268,2.1220023516121955e-09,0.000967996136751,-0.0046107363887131,0.0,0.0,0.0,-0.0058647850528359,60.0,12.575712203979492,-0.0,-6.388625450881591e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.053559188032524e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,9.533845150144772e-05,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,7.041671051410958e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,9.533841512165964e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.000452242908068,285.2698974609375,294.1499938964844,293.84930419921875,292.7797546386719,295.3514709472656,294.32110595703125,285.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646784164942,1.733861720865093e-09,0.0009646766702644,-0.0035936527419835,0.0,0.0,0.0,-0.0056723649613559,60.0,12.425196647644045,-0.0,-6.344883729525463e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.053559188032524e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,9.533845150144772e-05,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,7.041671051410958e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,9.533841512165964e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.000452242908068,285.2698974609375,294.1499938964844,293.84930419921875,292.7797546386719,295.3514709472656,294.32110595703125,285.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646784164942,1.733861720865093e-09,0.0009646766702644,-0.0035936527419835,0.0,0.0,0.0,-0.0056723649613559,60.0,12.425196647644045,-0.0,-6.344883729525463e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.016974217956886e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.495319682173432e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.013215508777648e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.495315316598862e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0004504154203459,285.2096862792969,294.1499938964844,293.7862854003906,292.74298095703125,295.315673828125,294.3001708984375,285.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154359767213,1.6332591945555919e-09,0.0013154343469068,-0.0029784184880554,0.0,0.0,0.0,-0.0073899589478969,60.0,14.59169578552246,-0.0,-6.293706178439606e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.013940871227533e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.492125536780804e-05,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.01085664331913e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.492121171206236e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,0.0004502639058046,285.1938171386719,294.1499938964844,293.7707214355469,292.7338256835937,295.3060913085937,294.2954406738281,285.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292246277444,1.572559860107958e-09,0.0012922446476295,-0.0028420302551239,0.0,0.0,0.0,-0.0072459084913134,60.0,14.947505950927734,-0.0,-6.289472054277212e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,9.020005381898956e-05,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,9.498510917183012e-05,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,7.015572919044644e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,9.498507279204203e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,0.0004505668475758,285.390625,294.1499938964844,293.7320861816406,292.71112060546875,295.0018615722656,294.1072082519531,285.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009203901863656,1.274963135067253e-09,0.0009203889057971,-0.002431504195556,0.0,0.0,0.0,-0.0052419770509004,60.0,19.76361083984375,-0.0,-6.297931776089173e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,9.01412931852974e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.49232344282791e-05,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,7.011002890067175e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.492319804849104e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.0004502733354456,285.38238525390625,294.1499938964844,293.6940002441406,292.68865966796875,294.9908447265625,294.1024169921875,285.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009063244215212,1.188281584241224e-09,0.000906323257368,-0.0022176839411258,0.0,0.0,0.0,-0.0051320288330316,60.0,16.035783767700195,-0.0,-6.289727849662087e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,9.002743172459304e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,9.480332664679736e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,7.002146594459191e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.480329026700927e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.000449704559287,285.36590576171875,294.1499938964844,293.61981201171875,292.6446838378906,294.968017578125,294.0940856933594,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009117958834394,1.05307895736928e-09,0.0009117948357015,-0.0018567647784948,0.0,0.0,0.0,-0.0050983177497982,60.0,13.039434432983398,-0.0,-6.27384366680417e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,9.002743172459304e-05,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,9.480332664679736e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,7.002146594459191e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.480329026700927e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,0.000449704559287,285.36590576171875,294.1499938964844,293.61981201171875,292.6446838378906,294.968017578125,294.0940856933594,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009117958834394,1.05307895736928e-09,0.0009117948357015,-0.0018567647784948,0.0,0.0,0.0,-0.0050983177497982,60.0,13.039434432983398,-0.0,-6.27384366680417e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,9.004204184748232e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.481871529715136e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,7.003283099038526e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,9.481867891736329e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0004497775807976,285.3788452148437,294.1499938964844,293.5487670898437,292.6023254394531,294.9517517089844,294.08575439453125,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006353693315759,7.94230903267134e-10,0.0006353685166686,-0.0014526767190545,0.0,0.0,0.0,-0.0035916538909077,60.0,9.971935272216797,-0.0,-6.275876529571178e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,9.004204184748232e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.481871529715136e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,7.003283099038526e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,9.481867891736329e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0004497775807976,285.3788452148437,294.1499938964844,293.5487670898437,292.6023254394531,294.9517517089844,294.08575439453125,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006353693315759,7.94230903267134e-10,0.0006353685166686,-0.0014526767190545,0.0,0.0,0.0,-0.0035916538909077,60.0,9.971935272216797,-0.0,-6.275876529571178e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,4.192843698547222e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,4.415271178004332e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,3.2611067581456155e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,4.415269722812809e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0002094407245749,285.391357421875,294.1499938964844,293.48150634765625,292.5619506835937,294.9254455566406,294.0770568847656,285.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004960828227922,6.0818600156054e-10,0.0004960822407156,-0.0011028486769646,0.0,0.0,0.0,-0.0027867630124092,60.0,8.430158615112305,-0.0,-1.3608206117510237e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201354980469,0.0,0.0,4.192843698547222e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,4.415271178004332e-05,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,3.2611067581456155e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,4.415269722812809e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,0.0002094407245749,285.391357421875,294.1499938964844,293.48150634765625,292.5619506835937,294.9254455566406,294.0770568847656,285.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004960828227922,6.0818600156054e-10,0.0004960822407156,-0.0011028486769646,0.0,0.0,0.0,-0.0027867630124092,60.0,8.430158615112305,-0.0,-1.3608206117510237e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,9.022602171171457e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,9.501245222054422e-05,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,7.01759199728258e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,9.501241584075616e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.000450696592452,285.4869689941406,294.1499938964844,293.41864013671875,292.5240478515625,294.8380432128906,293.98193359375,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002801591472234,1.0443066550402944e-10,-0.0002801592345349,-0.0005547091714106,0.0,0.0,0.0,0.001322510652244,60.0,7.34282636642456,-0.0,-6.301541333186833e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,9.022602171171457e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835510253906,0.0,0.0,9.501245222054422e-05,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48876953125,0.0,0.0,7.01759199728258e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817810058594,0.0,0.0,9.501241584075616e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,0.000450696592452,285.4869689941406,294.1499938964844,293.41864013671875,292.5240478515625,294.8380432128906,293.98193359375,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002801591472234,1.0443066550402944e-10,-0.0002801592345349,-0.0005547091714106,0.0,0.0,0.0,0.001322510652244,60.0,7.34282636642456,-0.0,-6.301541333186833e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,2.528209006413817e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,2.6623287340044044e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,1.9663882994791493e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,2.6623276426107623e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855651855469,0.0,0.0,0.0001262889709323,285.4935913085937,294.1499938964844,293.3890686035156,292.5061340332031,294.812255859375,293.9786071777344,285.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002673001727089,3.3484542916184523e-10,0.0002672998525667,-0.0006130145047791,0.0,0.0,0.0,-0.0015059454599395,60.0,6.798239707946777,-0.0,-4.947765752660871e-09,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,1.5721599993412383e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,1.6555619367863983e-05,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,1.2227932529640384e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105895996094,0.0,0.0,1.6555613910895772e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,7.853246643207967e-05,285.5278015136719,294.1499938964844,293.3608093261719,292.4889831542969,294.8100891113281,293.9792175292969,285.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002333084412384,2.75418049477949e-10,0.000233308164752,-0.0004907706170342,0.0,0.0,0.0,-0.0013041069032624,60.0,5.7692060470581055,-0.0,-1.913271319153864e-09,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,-1.007046830636682e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,-1.0604700037220027e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-7.832601113477722e-06,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,-1.060469639924122e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,-5.030396278016269e-05,285.7167358398437,294.1499938964844,293.30865478515625,292.4572448730469,294.673828125,293.88897705078125,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002851592143997,2.588778080792053e-10,0.0002851589524652,-0.0003954352869186,0.0,0.0,0.0,-0.0015462491428479,60.0,6.296548366546631,-0.0,-7.85022380433986e-10,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
