time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,-1.007046830636682e-05,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,-1.0604700037220027e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65557861328125,0.0,0.0,-7.832601113477722e-06,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,-1.060469639924122e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,-5.030396278016269e-05,285.7167358398437,294.1499938964844,293.30865478515625,292.4572448730469,294.673828125,293.88897705078125,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002851592143997,2.588778080792053e-10,0.0002851589524652,-0.0003954352869186,0.0,0.0,0.0,-0.0015462491428479,60.0,6.296548366546631,-0.0,-7.85022380433986e-10,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,5.779727871413343e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,6.086338544264436e-06,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,4.495351731748087e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,6.086336270527681e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,2.8870872483821582e-05,285.77117919921875,294.1499938964844,293.2628173828125,292.42919921875,294.6582336425781,293.8802490234375,285.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.155608571134508e-05,7.699827581086893e-11,6.155600567581132e-05,-0.0001408737443853,0.0,0.0,0.0,-0.0003467321512289,60.0,3.5436129570007324,-0.0,-2.5858143404278167e-10,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,5.779727871413343e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,6.086338544264436e-06,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,4.495351731748087e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,6.086336270527681e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,2.8870872483821582e-05,285.77117919921875,294.1499938964844,293.2628173828125,292.42919921875,294.6582336425781,293.8802490234375,285.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.155608571134508e-05,7.699827581086893e-11,6.155600567581132e-05,-0.0001408737443853,0.0,0.0,0.0,-0.0003467321512289,60.0,3.5436129570007324,-0.0,-2.5858143404278167e-10,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,2.517784650990506e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,2.6513514512771508e-06,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,1.958280336111784e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,2.6513503144087736e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.2576827430166304e-05,285.7712097167969,294.1499938964844,293.223876953125,292.40533447265625,294.65802001953125,293.8804016113281,285.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6828287445823665e-05,3.355526967396827e-11,2.6828252885024995e-05,-6.138916069176048e-05,0.0,0.0,0.0,-0.0001511159643996,60.0,2.336146831512451,-0.0,-4.907041092905296e-11,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,2.517784650990506e-06,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,2.6513514512771508e-06,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,1.958280336111784e-06,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,2.6513503144087736e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,1.2576827430166304e-05,285.7712097167969,294.1499938964844,293.223876953125,292.40533447265625,294.65802001953125,293.8804016113281,285.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6828287445823665e-05,3.355526967396827e-11,2.6828252885024995e-05,-6.138916069176048e-05,0.0,0.0,0.0,-0.0001511159643996,60.0,2.336146831512451,-0.0,-4.907041092905296e-11,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,1.008290382742416e-06,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,1.0617794714562478e-06,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,7.842272680136375e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,1.061779130395735e-06,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,5.036607944930438e-06,285.7710266113281,294.1499938964844,293.1958312988281,292.3880615234375,294.6580505371094,293.88043212890625,285.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0743853636085989e-05,1.3437783004388582e-11,1.074383999366546e-05,-2.458435483276844e-05,0.0,0.0,0.0,-6.051700620446354e-05,60.0,1.821494579315185,-0.0,-7.869620753664375e-12,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,8.766796781856101e-07,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,9.231869171344442e-07,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,6.818631845817436e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,9.231865760739312e-07,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,4.37918652096414e-06,285.7709045410156,294.1499938964844,293.1925048828125,292.3860168457031,294.6580810546875,293.8804016113281,285.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.341455552203117e-06,1.1683781546423244e-11,9.341444638266694e-06,-2.137536466761958e-05,0.0,0.0,0.0,-5.261771730147302e-05,60.0,1.765233874320984,-0.0,-5.949280131034573e-12,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,4.748885373828672e-07,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,5.000810574529169e-07,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,3.693584176289733e-07,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,5.000808869226603e-07,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,2.3721611341898097e-06,285.7709045410156,294.1499938964844,293.1798400878906,292.3782043457031,294.6580810546875,293.8804016113281,285.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.061059255240252e-06,6.329854609216089e-12,5.06105288877734e-06,-1.1580266800592652e-05,0.0,0.0,0.0,-2.850733289960772e-05,60.0,1.6046823263168335,-0.0,-1.7456851936215045e-12,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,2.1433555730254739e-07,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,2.257059037447107e-07,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,1.667057318854859e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,2.257058184795825e-07,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,1.0706480679800734e-06,285.7709045410156,294.1499938964844,293.1693115234375,292.3717041015625,294.6580810546875,293.8804016113281,285.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.285510618094122e-06,2.858188078574964e-12,2.2855078896100167e-06,-5.22867776453495e-06,0.0,0.0,0.0,-1.2873366358689964e-05,60.0,1.4740338325500488,-0.0,-3.5560755186868374e-13,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,1.97928535783376e-08,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,2.0842851000679733e-08,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,1.539446969900382e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,2.0842842118895533e-08,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.88691795100749e-08,285.7707824707031,294.1499938964844,293.1549377441406,292.3628234863281,294.6581420898437,293.8804016113281,285.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1094228941365145e-07,2.638468328368393e-13,2.1094201940741186e-07,-4.82658208511566e-07,0.0,0.0,0.0,-1.1881784303113818e-06,60.0,1.2819316387176514,-0.0,-3.0324899712776696e-15,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,1.97928535783376e-08,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,2.0842851000679733e-08,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,1.539446969900382e-08,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,2.0842842118895533e-08,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,9.88691795100749e-08,285.7707824707031,294.1499938964844,293.1549377441406,292.3628234863281,294.6581420898437,293.8804016113281,285.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1094228941365145e-07,2.638468328368393e-13,2.1094201940741186e-07,-4.82658208511566e-07,0.0,0.0,0.0,-1.1881784303113818e-06,60.0,1.2819316387176514,-0.0,-3.0324899712776696e-15,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,-2.665381915178955e-09,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,-2.806778587327584e-09,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,-2.0730785976752486e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,-2.806777699149165e-09,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,-1.3314104485573353e-08,285.7707824707031,294.1499938964844,293.1499938964844,292.3597717285156,294.6581420898437,293.8804016113281,285.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8556572218008124e-08,-3.568781893809915e-14,-2.8556536690871332e-08,6.52407763368501e-08,0.0,0.0,0.0,1.6082776710391045e-07,60.0,1.1479299068450928,-0.0,-5.499224759811351e-17,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,-2.665381915178955e-09,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,-2.806778587327584e-09,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,-2.0730785976752486e-09,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,-2.806777699149165e-09,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784973144531,0.0,0.0,-1.3314104485573353e-08,285.7707824707031,294.1499938964844,293.1499938964844,292.3597717285156,294.6581420898437,293.8804016113281,285.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.8556572218008124e-08,-3.568781893809915e-14,-2.8556536690871332e-08,6.52407763368501e-08,0.0,0.0,0.0,1.6082776710391045e-07,60.0,1.1479299068450928,-0.0,-5.499224759811351e-17,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,-2.814283094759729e-12,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,-2.963579034953589e-12,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,-2.188890778700992e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,-2.963577950751417e-12,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,-1.4057895472707747e-11,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.311475399447872e-11,-1.824955480480419e-17,-3.311473664724396e-11,7.282646014017402e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.081243872642517,-0.0,-6.130814278477656e-23,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,-2.814283094759729e-12,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,-2.963579034953589e-12,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,-2.188890778700992e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,-2.963577950751417e-12,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,-1.4057895472707747e-11,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.311475399447872e-11,-1.824955480480419e-17,-3.311473664724396e-11,7.282646014017402e-11,0.0,0.0,0.0,1.7462298274040222e-10,60.0,1.081243872642517,-0.0,-6.130814278477656e-23,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,-5.116878600518182e-13,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,-5.388325419533608e-13,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,-3.9798015143838184e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,-5.38832325112926e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,-2.555981034463306e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.6939409944183305e-12,-1.3550769397267129e-17,-1.6939274418911745e-12,7.330846867048546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9833627343177797,-0.0,-2.0267154052839512e-24,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,-5.116878600518182e-13,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,-5.388325419533608e-13,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,-3.9798015143838184e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,-5.38832325112926e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,-2.555981034463306e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,1.6939409944183305e-12,-1.3550769397267129e-17,-1.6939274418911745e-12,7.330846867048546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.9833627343177797,-0.0,-2.0267154052839512e-24,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,1.8052553809461136e-12,-1.2313943302778854e-17,-1.8052431294615645e-12,3.96789372192341e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.945813238620758,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654211044744209e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.9111114144325256,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035797583909766e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.846373975276947,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035797583909766e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.846373975276947,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695530669125022e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7894647717475891,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.720703125,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695530669125022e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7894647717475891,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654210217563598e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.7383448481559753,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654210217563598e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.7383448481559753,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035797583909766e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.6937249898910522,-0.0,-5.066786541057615e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035797583909766e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.6918658018112183,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5057568827101537e-12,-6.994476305167729e-18,3.5057638216040576e-12,-4.706067566889738e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6705456972122192,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.73565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.650072455406189,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035795102367928e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.6107063889503479,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035795102367928e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.6107063889503479,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695529014763797e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5743093490600586,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695529014763797e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5743093490600586,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695529014763797e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5405566096305847,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695529014763797e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5405566096305847,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654209390382984e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.5091932415962219,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654209390382984e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.5091932415962219,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.4945906698703766,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.4804903566837311,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
