time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882820,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035795102367928e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.4532253742218017,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035795102367928e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.4532253742218017,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.4277630746364593,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.4277630746364593,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.4039682149887085,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.4039682149887085,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3817002475261688,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3817002475261688,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654208563202373e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3687586784362793,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65420773602176e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3587205708026886,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65420773602176e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3395178616046905,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65420773602176e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3395178616046905,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654206908841149e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3212177753448486,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654206908841149e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3212177753448486,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654206908841149e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3040437698364258,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654206908841149e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.3040437698364258,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035794275187316e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.287908673286438,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035794275187316e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.287908673286438,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654202772938085e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.278591901063919,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.2694498896598816,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.2518618702888489,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.2518618702888489,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.2354385107755661,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.2354385107755661,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.2201519608497619,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.2201519608497619,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695521570138284e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2058338671922683,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695521570138284e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2058338671922683,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.1990493685007095,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.192506268620491,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.1800260841846466,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.1800260841846466,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.1684217303991317,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.1684217303991317,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.157578557729721,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.157578557729721,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,-2.558439300259091e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,-2.6941627097668013e-13,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,-1.9899007571919092e-13,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,-2.6941616255646294e-13,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,-1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.561413967553828e-12,-7.612882321376659e-18,3.561421556969036e-12,-3.02459099432717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1474849283695221,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,-2.558439300259091e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,-2.6941627097668013e-13,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,-1.9899007571919092e-13,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,-2.6941616255646294e-13,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,-1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.561413967553828e-12,-7.612882321376659e-18,3.561421556969036e-12,-3.02459099432717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1474849283695221,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.1427045166492462,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.1380982846021652,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654201945757472e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.129342034459114,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
