time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887740,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65420111857686e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0362088531255722,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65420111857686e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0362088531255722,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65420111857686e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0343833230435848,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65420111857686e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0343833230435848,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0326710753142833,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0326710753142833,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035786830561804e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0316834114491939,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5057568827101537e-12,-6.994467206180991e-18,3.5057638216040576e-12,-4.706067566889738e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0307473633438348,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0288985501974821,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0288985501974821,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695519915777059e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0272330436855554,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1499938964844,292.3597717285156,294.6576538085937,293.8805847167969,285.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695519915777059e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0272330436855554,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1449279785156,292.3571472167969,294.6576538085937,293.8805847167969,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035787657742417e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0255233366042375,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.1449279785156,292.3571472167969,294.6576538085937,293.8805847167969,285.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035787657742417e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0255233366042375,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.13018798828125,292.3495483398437,294.6576538085937,293.8805847167969,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035787657742417e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0239024236798286,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.13018798828125,292.3495483398437,294.6576538085937,293.8805847167969,285.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035787657742417e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0239024236798286,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.119384765625,292.3439636230469,294.6576538085937,293.8805847167969,285.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5057568827101537e-12,-6.994468033361605e-18,3.5057638216040576e-12,-4.706067566889738e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0231640972197055,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.1063842773437,292.3372802734375,294.6576538085937,293.8805847167969,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0224211011081933,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.07421875,292.3206787109375,294.6576538085937,293.8805847167969,285.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035787657742417e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0210028104484081,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,2.558439300259091e-13,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,293.07421875,292.3206787109375,294.6576538085937,293.8805847167969,285.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035787657742417e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0210028104484081,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.0343322753906,292.3000183105469,294.6576538085937,293.8805847167969,285.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0196777153760194,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,293.0343322753906,292.3000183105469,294.6576538085937,293.8805847167969,285.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0196777153760194,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.9873962402344,292.2756652832031,294.6576538085937,293.8805847167969,285.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0184196271002292,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.9873962402344,292.2756652832031,294.6576538085937,293.8805847167969,285.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0184196271002292,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.9340515136719,292.2479248046875,294.6576538085937,293.8805847167969,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0172379221767187,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.9340515136719,292.2479248046875,294.6576538085937,293.8805847167969,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0172379221767187,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.9051513671875,292.2328796386719,294.6576538085937,293.8805847167969,285.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0166766159236431,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.8749389648437,292.21710205078125,294.6576538085937,293.8805847167969,285.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0161338541656732,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.81072998046875,292.1835021972656,294.6576538085937,293.8805847167969,285.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0150993345305323,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.81072998046875,292.1835021972656,294.6576538085937,293.8805847167969,285.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0150993345305323,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.7420959472656,292.1474304199219,294.6576538085937,293.8805847167969,285.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0141313290223479,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.7420959472656,292.1474304199219,294.6576538085937,293.8805847167969,285.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0141313290223479,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.6697082519531,292.1092834472656,294.6576538085937,293.8805847167969,285.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0132255991920828,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.6697082519531,292.1092834472656,294.6576538085937,293.8805847167969,285.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0132255991920828,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.5941772460937,292.0693054199219,294.6576538085937,293.8805847167969,285.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0123781934380531,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.5941772460937,292.0693054199219,294.6576538085937,293.8805847167969,285.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0123781934380531,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.5554504394531,292.0487365722656,294.6576538085937,293.8805847167969,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0119758211076259,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.51617431640625,292.0278625488281,294.6576538085937,293.8805847167969,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0115866521373391,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.4363708496094,291.9852905273437,294.6576538085937,293.8805847167969,285.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0108448974788188,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.4363708496094,291.9852905273437,294.6576538085937,293.8805847167969,285.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0108448974788188,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,292.3554382324219,291.94195556640625,294.6576538085937,293.8805847167969,285.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654200291396249e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0101509606465697,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
