time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895000,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.41021728515625,291.41021728515625,294.6576538085937,293.8805847167969,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654198637035022e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.1305682808160781,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.4176330566406,291.4176330566406,294.6576538085937,293.8805847167969,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035786003381189e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0333225578069686,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.4176330566406,291.4176330566406,294.6576538085937,293.8805847167969,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035786003381189e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0333225578069686,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.42535400390625,291.42535400390625,294.6576538085937,293.8805847167969,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035786003381189e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0214161649346351,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.42535400390625,291.42535400390625,294.6576538085937,293.8805847167969,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035786003381189e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0214161649346351,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.4293212890625,291.4293212890625,294.6576538085937,293.8805847167969,285.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5057568827101537e-12,-6.994464724639153e-18,3.5057638216040576e-12,-4.706067566889738e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0181342922151088,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,5.116878600518182e-13,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,5.388325419533608e-13,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,3.9798015143838184e-13,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,5.38832325112926e-13,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,2.555981034463306e-12,285.7722473144531,294.1499938964844,291.433349609375,291.433349609375,294.6576538085937,293.8805847167969,285.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.389363101441282e-13,-8.417371715366133e-18,7.38944712710965e-13,-3.7320402844487336e-12,0.0,0.0,0.0,0.0,60.0,0.0153166009113192,-0.0,-2.0267154052839512e-24,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.44158935546875,291.44158935546875,294.6576538085937,293.8805847167969,285.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.450099581026045e-12,-6.3760496094434854e-18,3.4501060862390798e-12,-6.387544139452306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011490348726511,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.44158935546875,291.44158935546875,294.6576538085937,293.8805847167969,285.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.450099581026045e-12,-6.3760496094434854e-18,3.4501060862390798e-12,-6.387544139452306e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011490348726511,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.45001220703125,291.45001220703125,294.6576538085937,293.8805847167969,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5057568827101537e-12,-6.994463070277928e-18,3.5057638216040576e-12,-4.706067566889738e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.007533261552453,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.45001220703125,291.45001220703125,294.6576538085937,293.8805847167969,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5057568827101537e-12,-6.994463070277928e-18,3.5057638216040576e-12,-4.706067566889738e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.007533261552453,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.4595031738281,291.45330810546875,294.6576538085937,293.8805847167969,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654196155493184e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0028775462415069,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.4595031738281,291.45330810546875,294.6576538085937,293.8805847167969,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654196155493184e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0028775462415069,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.4709777832031,291.4576110839844,294.6576538085937,293.8805847167969,285.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654196155493184e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0017465841956436,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.4709777832031,291.4576110839844,294.6576538085937,293.8805847167969,285.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654196155493184e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0017465841956436,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.4773864746094,291.4601135253906,294.6576538085937,293.8805847167969,285.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695514952693385e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0015508338110521,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.4842224121094,291.4628601074219,294.6576538085937,293.8805847167969,285.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65419450113196e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0013831332325935,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.4991760253906,291.468994140625,294.6576538085937,293.8805847167969,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65419450113196e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0009764831047505,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.4991760253906,291.468994140625,294.6576538085937,293.8805847167969,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.65419450113196e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.0009764831047505,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,-2.558439300259091e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,-2.6941627097668013e-13,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,-1.9899007571919092e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,-2.6941616255646294e-13,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,-1.277990517231653e-12,285.7722473144531,294.1499938964844,291.51568603515625,291.4759521484375,294.6576538085937,293.8805847167969,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.561413967553828e-12,-7.612874876751147e-18,3.561421556969036e-12,-3.02459099432717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0006256770575419,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,-2.558439300259091e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,-2.6941627097668013e-13,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,-1.9899007571919092e-13,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,-2.6941616255646294e-13,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,-1.277990517231653e-12,285.7722473144531,294.1499938964844,291.51568603515625,291.4759521484375,294.6576538085937,293.8805847167969,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.561413967553828e-12,-7.612874876751147e-18,3.561421556969036e-12,-3.02459099432717e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0006256770575419,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.5335998535156,291.4836730957031,294.6576538085937,293.8805847167969,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695514952693385e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003965631185565,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.5335998535156,291.4836730957031,294.6576538085937,293.8805847167969,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609126826302225e-12,-1.1695514952693385e-17,-1.86090097324676e-12,2.286417149360842e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003965631185565,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.55279541015625,291.4920349121094,294.6576538085937,293.8805847167969,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654195328312572e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.000268037081696,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.55279541015625,291.4920349121094,294.6576538085937,293.8805847167969,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654195328312572e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,0.000268037081696,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.5628356933594,291.4964599609375,294.6576538085937,293.8805847167969,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.035781867478129e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0002287083189003,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.5731506347656,291.50103759765625,294.6576538085937,293.8805847167969,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5057568827101537e-12,-6.994459761555478e-18,3.5057638216040576e-12,-4.706067566889738e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002020352258114,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.59454345703125,291.5105895996094,294.6576538085937,293.8805847167969,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.03577938593629e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0001311223604716,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,291.59454345703125,291.5105895996094,294.6576538085937,293.8805847167969,285.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.03577938593629e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,0.0001311223604716,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.6168212890625,291.5205993652344,294.6576538085937,293.8805847167969,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654192019590125e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,8.716018783161417e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.6168212890625,291.5205993652344,294.6576538085937,293.8805847167969,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654192019590125e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,8.716018783161417e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.6398620605469,291.5310363769531,294.6576538085937,293.8805847167969,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654192019590125e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,6.072981705074199e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.6398620605469,291.5310363769531,294.6576538085937,293.8805847167969,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654192019590125e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,6.072981705074199e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.66357421875,291.5418395996094,294.6576538085937,293.8805847167969,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654192019590125e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,4.361800893093459e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.66357421875,291.5418395996094,294.6576538085937,293.8805847167969,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654192019590125e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,4.361800893093459e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.67559814453125,291.5473327636719,294.6576538085937,293.8805847167969,285.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654192019590125e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,4.569475640892051e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.687744140625,291.55291748046875,294.6576538085937,293.8805847167969,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654191192409509e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,4.7631823690608144e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.7123107910156,291.564208984375,294.6576538085937,293.8805847167969,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654191192409509e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,3.582717545214109e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.7123107910156,291.564208984375,294.6576538085937,293.8805847167969,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654191192409509e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,3.582717545214109e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.7371520996094,291.5756225585937,294.6576538085937,293.8805847167969,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654191192409509e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,2.8070340704289265e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,291.7371520996094,291.5756225585937,294.6576538085937,293.8805847167969,285.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654191192409509e-18,8.50260346071247e-13,-3.6908692248316393e-13,0.0,0.0,0.0,0.0,60.0,2.8070340704289265e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
