time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,290.216796875,290.216796875,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.03577276849139e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,8.876912033883855e-06,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,290.2218017578125,290.2218017578125,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654186229325834e-18,8.50260346071247e-13,-3.690869495882182e-13,0.0,0.0,0.0,0.0,60.0,3.885726982844062e-06,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,290.2218017578125,290.2218017578125,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654186229325834e-18,8.50260346071247e-13,-3.690869495882182e-13,0.0,0.0,0.0,0.0,60.0,3.885726982844062e-06,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,290.2309875488281,290.2309875488281,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654185402145221e-18,8.50260346071247e-13,-3.690869495882182e-13,0.0,0.0,0.0,0.0,60.0,7.612372883158969e-06,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,290.24481201171875,290.24481201171875,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.03577276849139e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,9.936440619640052e-06,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,290.2870788574219,290.2870788574219,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654186229325834e-18,8.50260346071247e-13,-3.690869495882182e-13,0.0,0.0,0.0,0.0,60.0,1.3142875104676932e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,0.0,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.0,285.7722473144531,294.1499938964844,290.2870788574219,290.2870788574219,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.502506966719114e-13,-9.654186229325834e-18,8.50260346071247e-13,-3.690869495882182e-13,0.0,0.0,0.0,0.0,60.0,1.3142875104676932e-05,-0.0,-0.0,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,290.3500061035156,290.3500061035156,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.03577276849139e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,6.21724029770121e-06,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,2.558439300259091e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,2.6941627097668013e-13,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,1.9899007571919092e-13,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,2.6941616255646294e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,1.277990517231653e-12,285.7722473144531,294.1499938964844,290.3500061035156,290.3500061035156,294.6576538085937,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-7.945935034080198e-13,-9.03577276849139e-18,7.946025564961607e-13,-2.050563495045732e-12,0.0,0.0,0.0,0.0,60.0,6.21724029770121e-06,-0.0,-5.066788513209878e-25,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,2.2949967259933143e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,2.4167446710521293e-08,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,1.785000591780772e-08,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,2.4167437828737093e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,1.1463958315971469e-07,285.7721862792969,294.1499938964844,290.4269714355469,290.416015625,294.6576843261719,293.88055419921875,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.44529815063288e-07,3.0586983141601964e-13,2.4452950242448424e-07,-5.595496190835547e-07,0.0,0.0,0.0,-1.3773824321106076e-06,60.0,-2.2133825041237287e-05,-0.0,-4.077056295787593e-15,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,2.2949967259933143e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,2.4167446710521293e-08,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,1.785000591780772e-08,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,2.4167437828737093e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,1.1463958315971469e-07,285.7721862792969,294.1499938964844,290.4269714355469,290.416015625,294.6576843261719,293.88055419921875,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.44529815063288e-07,3.0586983141601964e-13,2.4452950242448424e-07,-5.595496190835547e-07,0.0,0.0,0.0,-1.3773824321106076e-06,60.0,-2.2133825041237287e-05,-0.0,-4.077056295787593e-15,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,1.5957215282469408e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,1.6803734581571916e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,1.241119065298335e-07,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,1.680372889723003e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,7.970941737767134e-07,285.7721862792969,294.1499938964844,290.51025390625,290.48712158203125,294.6576843261719,293.88055419921875,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7005634163069772e-06,2.1269008689678293e-12,1.7005612562570604e-06,-3.891115284204716e-06,0.0,0.0,0.0,-9.578739991411568e-06,60.0,0.0036372139584273,-0.0,-1.9710462103618441e-13,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,1.5957215282469408e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,1.6803734581571916e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,1.241119065298335e-07,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,1.680372889723003e-07,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,7.970941737767134e-07,285.7721862792969,294.1499938964844,290.51025390625,290.48712158203125,294.6576843261719,293.88055419921875,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7005634163069772e-06,2.1269008689678293e-12,1.7005612562570604e-06,-3.891115284204716e-06,0.0,0.0,0.0,-9.578739991411568e-06,60.0,0.0036372139584273,-0.0,-1.9710462103618441e-13,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,3.934065944122267e-07,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,4.142765419601346e-07,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,3.05983462567383e-07,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,4.142763998515875e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,1.965142928384012e-06,285.7721862792969,294.1499938964844,290.5541381835937,290.52447509765625,294.6576843261719,293.88055419921875,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.194194389128825e-06,5.2452989868223546e-12,4.194189386907965e-06,-9.5957884695963e-06,0.0,0.0,0.0,-2.3624335881322626e-05,60.0,0.0097057521343231,-0.0,-1.1980248607393329e-12,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,6.505763394670794e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,6.850889349152567e-07,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,5.060047101324017e-07,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,6.850886506981624e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,3.2497559914190788e-06,285.7721862792969,294.1499938964844,290.5994567871094,290.5629272460937,294.6576538085937,293.88055419921875,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.935517831152538e-06,8.673737943165616e-12,6.935509190952871e-06,-1.586786675034091e-05,0.0,0.0,0.0,-3.906525671482086e-05,60.0,0.0163701083511114,-0.0,-3.276265109902754e-12,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,2.075399379464216e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,2.1854978058399865e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,1.6142023469001288e-06,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,2.1854968963452848e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,1.0367025424784517e-05,285.7724609375,294.1499938964844,290.69415283203125,290.64306640625,294.65728759765625,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2113426894065924e-05,2.7658434570421164e-11,2.2113397790235467e-05,-5.060116382082924e-05,0.0,0.0,0.0,-0.0001245586609002,60.0,0.0566785968840122,-0.0,-3.334155521117488e-11,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,2.075399379464216e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,2.1854978058399865e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,1.6142023469001288e-06,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,2.1854968963452848e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,1.0367025424784517e-05,285.7724609375,294.1499938964844,290.69415283203125,290.64306640625,294.65728759765625,293.8805847167969,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2113426894065924e-05,2.7658434570421164e-11,2.2113397790235467e-05,-5.060116382082924e-05,0.0,0.0,0.0,-0.0001245586609002,60.0,0.0566785968840122,-0.0,-3.334155521117488e-11,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,4.811342023458565e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,5.066580342827365e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,3.742161652553477e-06,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,5.066578523837961e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,2.403359576419461e-05,285.7735595703125,294.1499938964844,290.7939453125,290.72711181640625,294.6556396484375,293.8804931640625,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.1265200454508886e-05,6.412006342548793e-11,5.1265138608869165e-05,-0.0001173077034763,0.0,0.0,0.0,-0.0002887623268179,60.0,0.2335645854473114,-0.0,-1.7919050965264915e-10,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,4.811342023458565e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,5.066580342827365e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,3.742161652553477e-06,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824951171875,0.0,0.0,5.066578523837961e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,2.403359576419461e-05,285.7735595703125,294.1499938964844,290.7939453125,290.72711181640625,294.6556396484375,293.8804931640625,285.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.1265200454508886e-05,6.412006342548793e-11,5.1265138608869165e-05,-0.0001173077034763,0.0,0.0,0.0,-0.0002887623268179,60.0,0.2335645854473114,-0.0,-1.7919050965264915e-10,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.729680303076748e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.192784091283102e-06,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,6.789763574488461e-06,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.192780453304294e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,4.360646198620088e-05,285.7758483886719,294.1499938964844,290.8984375,290.8146667480469,294.65191650390625,293.8798217773437,285.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.30156820686534e-05,1.1633956992218586e-10,9.301556565333158e-05,-0.0002128431369783,0.0,0.0,0.0,-0.00052393093938,60.0,0.4887437224388122,-0.0,-5.899011279453248e-10,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,8.729680303076748e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.192784091283102e-06,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,6.789763574488461e-06,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,9.192780453304294e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820373535156,0.0,0.0,4.360646198620088e-05,285.7758483886719,294.1499938964844,290.8984375,290.8146667480469,294.65191650390625,293.8798217773437,285.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.30156820686534e-05,1.1633956992218586e-10,9.301556565333158e-05,-0.0002128431369783,0.0,0.0,0.0,-0.00052393093938,60.0,0.4887437224388122,-0.0,-5.899011279453248e-10,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,1.457721009501256e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,1.5350520698120818e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,1.1337850082782095e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,1.5350515241152607e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,7.281601574504748e-05,285.7800598144531,294.1499938964844,291.0072326660156,290.90533447265625,294.6435241699219,293.8761901855469,285.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553217298351,1.9426897590602008e-10,0.0001553215261083,-0.0003554149589035,0.0,0.0,0.0,-0.0008748833788558,60.0,0.9572905898094176,-0.0,-1.6448691297910043e-09,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,1.457721009501256e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,1.5350520698120818e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,1.1337850082782095e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,1.5350515241152607e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,7.281601574504748e-05,285.7800598144531,294.1499938964844,291.0072326660156,290.90533447265625,294.6435241699219,293.8761901855469,285.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553217298351,1.9426897590602008e-10,0.0001553215261083,-0.0003554149589035,0.0,0.0,0.0,-0.0008748833788558,60.0,0.9572905898094176,-0.0,-1.6448691297910043e-09,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,1.765726847224869e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69439697265625,0.0,0.0,1.8593975255498663e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,1.3733455489273185e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,1.859396797954105e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,8.820151560939848e-05,285.78228759765625,294.1499938964844,291.0630798339844,290.95172119140625,294.6387634277344,293.8738098144531,285.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881400385173,2.3531654402830777e-10,0.0001881397911347,-0.0004305115144234,0.0,0.0,0.0,-0.0010597397340461,60.0,1.198241114616394,-0.0,-2.4134014786625357e-09,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,2.163450335501693e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,2.2782198357163e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,1.682686706772074e-05,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,2.2782191081205383e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001080685833585,285.78485107421875,294.1499938964844,291.119873046875,290.9987487792969,294.6334533691406,293.8713073730469,285.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305221860297,2.8832505827303123e-10,0.0002305218949913,-0.0005274896975606,0.0,0.0,0.0,-0.0012984661152586,60.0,1.471993088722229,-0.0,-3.6230671796033675e-09,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,3.157773971906863e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,3.3252916182391346e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,2.456050788168796e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,3.3252905268454924e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0001577369839651,285.7906188964844,294.1499938964844,291.2359619140625,291.0944519042969,294.6178894042969,293.858642578125,285.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181135398335,4.0245354271384315e-10,0.0003181131323799,-0.0007399440510198,0.0,0.0,0.0,-0.0017946494044736,60.0,2.114951133728028,-0.0,-7.718706562798161e-09,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,3.157773971906863e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,3.3252916182391346e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.713134765625,0.0,0.0,2.456050788168796e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,3.3252905268454924e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969299316406,0.0,0.0,0.0001577369839651,285.7906188964844,294.1499938964844,291.2359619140625,291.0944519042969,294.6178894042969,293.858642578125,285.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181135398335,4.0245354271384315e-10,0.0003181131323799,-0.0007399440510198,0.0,0.0,0.0,-0.0017946494044736,60.0,2.114951133728028,-0.0,-7.718706562798161e-09,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,3.9402169932145625e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,4.149242886342108e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,3.0646187951788306e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,4.1492414311505854e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0001968215656233,285.79351806640625,294.1499938964844,291.3551330566406,291.1921081542969,294.595947265625,293.8392333984375,285.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242130380589,5.29494614820436e-10,0.00042421251419,-0.000967837695498,0.0,0.0,0.0,-0.0023888072464615,60.0,2.942777395248413,-0.0,-1.2017737027747444e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,3.9402169932145625e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,4.149242886342108e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,3.0646187951788306e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,4.1492414311505854e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0001968215656233,285.79351806640625,294.1499938964844,291.3551330566406,291.1921081542969,294.595947265625,293.8392333984375,285.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242130380589,5.29494614820436e-10,0.00042421251419,-0.000967837695498,0.0,0.0,0.0,-0.0023888072464615,60.0,2.942777395248413,-0.0,-1.2017737027747444e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.032693924382328e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,9.511872485745698e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,7.02544130035676e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.511868847766892e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.000451200758107,285.8409118652344,294.1499938964844,291.4769287109375,291.2912902832031,294.5155029296875,293.77032470703125,285.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,0.00023875804618,2.7042137973332103e-10,-0.0002387583226663,-0.0009497005376033,0.0,0.0,0.0,0.0010392573894932,60.0,3.942688226699829,-0.0,-6.315631395636957e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,9.032693924382328e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,9.511872485745698e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,7.02544130035676e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,9.511868847766892e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.000451200758107,285.8409118652344,294.1499938964844,291.4769287109375,291.2912902832031,294.5155029296875,293.77032470703125,285.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,0.00023875804618,2.7042137973332103e-10,-0.0002387583226663,-0.0009497005376033,0.0,0.0,0.0,0.0010392573894932,60.0,3.942688226699829,-0.0,-6.315631395636957e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.00476225069724e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.4824586994946e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.00371601851657e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,9.482455061515792e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0004498055204749,285.8024597167969,294.1499938964844,291.6009521484375,291.3916015625,294.4612121582031,293.73785400390625,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006791245541535,8.447439969749831e-10,0.0006791236810386,-0.0015417210524901,0.0,0.0,0.0,-0.0038344601634889,60.0,5.364161491394043,-0.0,-6.276631836499291e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.00476225069724e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.4824586994946e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,7.00371601851657e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,9.482455061515792e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0004498055204749,285.8024597167969,294.1499938964844,291.6009521484375,291.3916015625,294.4612121582031,293.73785400390625,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006791245541535,8.447439969749831e-10,0.0006791236810386,-0.0015417210524901,0.0,0.0,0.0,-0.0038344601634889,60.0,5.364161491394043,-0.0,-6.276631836499291e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,9.00628074305132e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.484057227382436e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,7.004896906437352e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,9.484053589403628e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.000449881365057,285.8041381835937,294.1499938964844,291.6636962890625,291.4420471191406,294.43316650390625,293.7183837890625,285.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007782330503687,9.62753765598734e-10,0.0007782321190461,-0.0017528616590425,0.0,0.0,0.0,-0.0043860613368451,60.0,5.808041572570801,-0.0,-6.278747122223649e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73590087890625,0.0,0.0,9.0143752458971e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,9.492581011727452e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,7.011192792560905e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,9.492577373748644e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294006347656,0.0,0.0,0.0004502857045736,285.8392944335937,294.1499938964844,291.726806640625,291.4926452636719,294.4153747558594,293.6943054199219,285.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653798675164,1.0498373281819795e-09,0.0007653788197785,-0.0019946577958762,0.0,0.0,0.0,-0.0043608816340565,60.0,5.847051620483398,-0.0,-6.29003551466667e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.023715392686428e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.502416651230304e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,7.018457108642906e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,9.50241374084726e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004507522971834,285.8158874511719,294.1499938964844,291.8540954589844,291.5940246582031,294.3692321777344,293.64288330078125,285.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402402840554,1.4404797354927723e-09,0.0010402388870716,-0.0027467967011034,0.0,0.0,0.0,-0.0059193549677729,60.0,8.047601699829102,-0.0,-6.303073973867869e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,9.023715392686428e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.502416651230304e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,7.018457108642906e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,9.50241374084726e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,0.0004507522971834,285.8158874511719,294.1499938964844,291.8540954589844,291.5940246582031,294.3692321777344,293.64288330078125,285.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402402840554,1.4404797354927723e-09,0.0010402388870716,-0.0027467967011034,0.0,0.0,0.0,-0.0059193549677729,60.0,8.047601699829102,-0.0,-6.303073973867869e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,9.055285045178608e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,9.535661229165272e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,7.043011282803491e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,9.535657591186464e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0004523292591329,285.8135070800781,294.1499938964844,291.9823913574219,291.69537353515625,294.34716796875,293.5633544921875,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649532730691,1.754986045376938e-09,0.0009649515268392,-0.0036489129997789,0.0,0.0,0.0,-0.0056833107955753,60.0,8.152656555175781,-0.0,-6.347249836835546e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72027587890625,0.0,0.0,9.055285045178608e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,9.535661229165272e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,7.043011282803491e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,9.535657591186464e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0004523292591329,285.8135070800781,294.1499938964844,291.9823913574219,291.69537353515625,294.34716796875,293.5633544921875,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649532730691,1.754986045376938e-09,0.0009649515268392,-0.0036489129997789,0.0,0.0,0.0,-0.0056833107955753,60.0,8.152656555175781,-0.0,-6.347249836835546e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
