time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.092471009353176e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.574819705449043e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.07193321431987e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,9.574816067470238e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.000454186782008,285.81121826171875,294.1499938964844,292.1112670898437,291.7962646484375,294.3096923828125,293.4665222167969,285.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688179125078,2.218139227849747e-09,0.0009688157006166,-0.0048626540228724,0.0,0.0,0.0,-0.0059124319814145,60.0,8.744586944580078,-0.0,-6.399483254426741e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,9.092471009353176e-05,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201232910156,0.0,0.0,9.574819705449043e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.07193321431987e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,9.574816067470238e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,0.000454186782008,285.81121826171875,294.1499938964844,292.1112670898437,291.7962646484375,294.3096923828125,293.4665222167969,285.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688179125078,2.218139227849747e-09,0.0009688157006166,-0.0048626540228724,0.0,0.0,0.0,-0.0059124319814145,60.0,8.744586944580078,-0.0,-6.399483254426741e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.133367711910978e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.617885370971636e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,7.103742245817557e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.617881732992828e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0004562296380754,285.730224609375,294.1499938964844,292.2403564453125,291.8963623046875,294.24200439453125,293.3612670898437,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732277248986,2.727690961989992e-09,0.0009732249891385,-0.0061978045850992,0.0,0.0,0.0,-0.0061653004959225,60.0,10.809541702270508,-0.0,-6.45717790348499e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632385253906,0.0,0.0,9.133367711910978e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,9.617885370971636e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,7.103742245817557e-05,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.617881732992828e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578369140625,0.0,0.0,0.0004562296380754,285.730224609375,294.1499938964844,292.2403564453125,291.8963623046875,294.24200439453125,293.3612670898437,285.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732277248986,2.727690961989992e-09,0.0009732249891385,-0.0061978045850992,0.0,0.0,0.0,-0.0061653004959225,60.0,10.809541702270508,-0.0,-6.45717790348499e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.156296437140554e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.642031363910064e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717224121094,0.0,0.0,7.12157561792992e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.642027725931256e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,0.000457375019323,285.729248046875,294.1499938964844,292.3048400878906,291.9459533691406,294.2252502441406,293.3077697753906,285.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756180807016,3.01329250440574e-09,0.0009756150539033,-0.0069462182000279,0.0,0.0,0.0,-0.0063066235743463,60.0,10.26733112335205,-0.0,-6.489637627282718e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,9.180207416648044e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,9.667210542829709e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,7.140172965591773e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,9.6672069048509e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.000458569440525,285.728271484375,294.1499938964844,292.3692321777344,291.9952087402344,294.2093200683594,293.2545166015625,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781656553968,3.3111784425443602e-09,0.0009781622793525,-0.0077267559245228,0.0,0.0,0.0,-0.0064542982727289,60.0,10.055400848388672,-0.0,-6.523574569428092e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.229350689565764e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,9.718960791360588e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,7.178395753726363e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.71895715338178e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004610242322087,285.7264404296875,294.1499938964844,292.4974670410156,292.09246826171875,294.17938232421875,293.1535339355469,285.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834012016654,3.9234144821875824e-09,0.0009833972435444,-0.0093309273943305,0.0,0.0,0.0,-0.0067578093148767,60.0,9.990593910217283,-0.0,-6.593600687665457e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.229350689565764e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,9.718960791360588e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,7.178395753726363e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,9.71895715338178e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004610242322087,285.7264404296875,294.1499938964844,292.4974670410156,292.09246826171875,294.17938232421875,293.1535339355469,285.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834012016654,3.9234144821875824e-09,0.0009833972435444,-0.0093309273943305,0.0,0.0,0.0,-0.0067578093148767,60.0,9.990593910217283,-0.0,-6.593600687665457e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.257304191123694e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.748396405484527e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,7.200137042673305e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,9.74839276750572e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0004624205466825,285.72467041015625,294.1499938964844,292.62469482421875,292.187744140625,294.1527099609375,293.08740234375,285.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863830637186,4.2716457038238795e-09,0.0009863787563517,-0.010243322700262,0.0,0.0,0.0,-0.0069304616190493,60.0,10.14348316192627,-0.0,-6.633597138261393e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,9.257304191123694e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.748396405484527e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,7.200137042673305e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,9.74839276750572e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0004624205466825,285.72467041015625,294.1499938964844,292.62469482421875,292.187744140625,294.1527099609375,293.08740234375,285.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863830637186,4.2716457038238795e-09,0.0009863787563517,-0.010243322700262,0.0,0.0,0.0,-0.0069304616190493,60.0,10.14348316192627,-0.0,-6.633597138261393e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,9.28026347537525e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.772573685040696e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,7.217993697850034e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.77257004706189e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0004635674413293,285.7229919433594,294.1499938964844,292.7504577636719,292.2806701660156,294.1280212402344,293.03326416015625,285.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888266213238,4.557657362624923e-09,0.0009888220811262,-0.0109926834702491,0.0,0.0,0.0,-0.0070722373202443,60.0,10.338254928588867,-0.0,-6.666537899491233e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66131591796875,0.0,0.0,9.28026347537525e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,9.772573685040696e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,7.217993697850034e-05,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,9.77257004706189e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561584472656,0.0,0.0,0.0004635674413293,285.7229919433594,294.1499938964844,292.7504577636719,292.2806701660156,294.1280212402344,293.03326416015625,285.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888266213238,4.557657362624923e-09,0.0009888220811262,-0.0109926834702491,0.0,0.0,0.0,-0.0070722373202443,60.0,10.338254928588867,-0.0,-6.666537899491233e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,9.29521193029359e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.788314491743222e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.229620678117499e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,9.788311581360176e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004643141583073,285.7213439941406,294.1499938964844,292.8743591308594,292.3708190917969,294.1051330566406,292.99822998046875,285.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.7438626360474245e-09,0.0009904146427288,-0.0114805372431874,0.0,0.0,0.0,-0.0071645490825176,60.0,10.54425048828125,-0.0,-6.68802755399156e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6609191894531,0.0,0.0,9.29521193029359e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,9.788314491743222e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,7.229620678117499e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,9.788311581360176e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65582275390625,0.0,0.0,0.0004643141583073,285.7213439941406,294.1499938964844,292.8743591308594,292.3708190917969,294.1051330566406,292.99822998046875,285.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.7438626360474245e-09,0.0009904146427288,-0.0114805372431874,0.0,0.0,0.0,-0.0071645490825176,60.0,10.54425048828125,-0.0,-6.68802755399156e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,9.29975212784484e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615905761719,0.0,0.0,9.793096251087265e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,7.233151700347662e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,9.793093340704218e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,0.0004645409644581,285.7205505371094,294.1499938964844,292.9354858398437,292.41473388671875,294.0946655273437,292.9910583496094,285.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800415176475781e-09,0.0009908982319757,-0.011628701351583,0.0,0.0,0.0,-0.0071925846859812,60.0,10.646831512451172,-0.0,-6.694560994446874e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,9.302791295340283e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.796296944841744e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,7.23551565897651e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,9.796293306862935e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6555480957031,0.0,0.0,0.0004646927991416,285.71978759765625,294.1499938964844,292.9960021972656,292.45782470703125,294.0848693847656,292.9900207519531,285.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912267560139,4.838263567563672e-09,0.0009912218665704,-0.01172786206007,0.0,0.0,0.0,-0.007211348041892,60.0,10.74670124053955,-0.0,-6.698935095528213e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.305706771556288e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,9.799366671359168e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.237783574964851e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.79936376097612e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0004648384347092,285.7182922363281,294.1499938964844,293.114990234375,292.5413513183594,294.06695556640625,293.0030822753906,285.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915373520925,4.8745536496141995e-09,0.000991532462649,-0.0118229398503899,0.0,0.0,0.0,-0.0072293397970497,60.0,10.937692642211914,-0.0,-6.703130850382878e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.305706771556288e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,9.799366671359168e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683349609375,0.0,0.0,7.237783574964851e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.79936376097612e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6553039550781,0.0,0.0,0.0004648384347092,285.7182922363281,294.1499938964844,293.114990234375,292.5413513183594,294.06695556640625,293.0030822753906,285.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915373520925,4.8745536496141995e-09,0.000991532462649,-0.0118229398503899,0.0,0.0,0.0,-0.0072293397970497,60.0,10.937692642211914,-0.0,-6.703130850382878e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.306910942541435e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,9.80063487077132e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,7.238719990709797e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.800631960388272e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0004648985923267,285.7168884277344,294.1499938964844,293.2309265136719,292.6209716796875,294.0514221191406,293.03436279296875,285.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889520344164566e-09,0.000991660519503,-0.0118621513247489,0.0,0.0,0.0,-0.0072367596440017,60.0,11.116979598999023,-0.0,-6.704861732487188e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.0,9.306910942541435e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,9.80063487077132e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,7.238719990709797e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,9.800631960388272e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0004648985923267,285.7168884277344,294.1499938964844,293.2309265136719,292.6209716796875,294.0514221191406,293.03436279296875,285.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889520344164566e-09,0.000991660519503,-0.0118621513247489,0.0,0.0,0.0,-0.0072367596440017,60.0,11.116979598999023,-0.0,-6.704861732487188e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.308820153819396e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.802644490264356e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,7.24020428606309e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.80264157988131e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004649939655791,285.715576171875,294.1499938964844,293.34332275390625,292.69635009765625,294.03814697265625,293.0802307128906,285.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.011924366466701,0.0,0.0,0.0,-0.0072485315613448,60.0,11.28655242919922,-0.0,-6.707607980160901e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.308820153819396e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,9.802644490264356e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,7.24020428606309e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.80264157988131e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004649939655791,285.715576171875,294.1499938964844,293.34332275390625,292.69635009765625,294.03814697265625,293.0802307128906,285.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.011924366466701,0.0,0.0,0.0,-0.0072485315613448,60.0,11.28655242919922,-0.0,-6.707607980160901e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.312465408584104e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,9.8064832855016e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,7.243039726745337e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,9.806480375118554e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0004651760682463,285.7143249511719,294.1499938964844,293.4518737792969,292.76708984375,294.02703857421875,293.1378173828125,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.447748184204102,-0.0,-6.712858890978168e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595764160156,0.0,0.0,9.312465408584104e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,9.8064832855016e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,7.243039726745337e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,9.806480375118554e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0004651760682463,285.7143249511719,294.1499938964844,293.4518737792969,292.76708984375,294.02703857421875,293.1378173828125,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586517114619255e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.447748184204102,-0.0,-6.712858890978168e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595153808594,0.0,0.0,9.314974158769472e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.809125185711308e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,7.2449904109817e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,9.809122275328264e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0004653013893403,285.7137145996094,294.1499938964844,293.5045471191406,292.80059814453125,294.02227783203125,293.1703796386719,285.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989892055107248e-09,0.0009925186168402,-0.0121251158416271,0.0,0.0,0.0,-0.0072865174151957,60.0,11.525195121765137,-0.0,-6.716474132417717e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,9.3178496172186e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,9.812152711674572e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,7.2472270403523e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,9.812149801291524e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0004654450167436,285.713134765625,294.1499938964844,293.5560913085937,292.83282470703125,294.0180358886719,293.2049865722656,285.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697191740619e-09,0.0009928247891366,-0.0122189214453101,0.0,0.0,0.0,-0.0073042674921453,60.0,11.60060214996338,-0.0,-6.72061943873814e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,9.321473044110462e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.815968223847447e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,7.250045018736273e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,9.815965313464405e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0004656260134652,285.7125244140625,294.1499938964844,293.6124267578125,292.8673095703125,294.0138244628906,293.245849609375,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070818431818225e-09,0.0009932105895131,-0.012337134219706,0.0,0.0,0.0,-0.0073266359977424,60.0,11.682503700256348,-0.0,-6.72584477001692e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,9.324590064352378e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.819251135922968e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,7.252469367813319e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,9.819248225539924e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0004657817480619,285.7120361328125,294.1499938964844,293.6556091308594,292.8931884765625,294.0108947753906,293.2792053222656,285.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109644707346206e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.744983673095703,-0.0,-6.730342505534281e-08,0.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.050000000745058,9.33266564970836e-05,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.050000000745058,9.827755275182426e-05,298.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.0,0.050000000745058,7.258750702021644e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.0,0.050000000745058,9.82775236479938e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.050000000745058,0.0004661851562559,285.71099853515625,285.4460144042969,293.75,292.9478454589844,294.0055847167969,293.3589782714844,285.8625183105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957461863756,60.0,11.879813194274902,-0.0,-6.742001090742633e-08,1.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.050000000745058,9.33266564970836e-05,298.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600036621094,0.0,0.050000000745058,9.827755275182426e-05,298.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.0,0.050000000745058,7.258750702021644e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.656494140625,0.0,0.050000000745058,9.82775236479938e-05,298.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.050000000745058,0.0004661851562559,285.71099853515625,285.4460144042969,293.75,292.9478454589844,294.0055847167969,293.3589782714844,285.8625183105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210225584306727e-09,0.0009944026824086,-0.0127023607492446,0.0,0.0,0.0,-0.0073957461863756,60.0,11.879813194274902,-0.0,-6.742001090742633e-08,1.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.6338502764701843,0.050000000745058,0.0408003032207489,298.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879943847656,0.6338502764701843,0.050000000745058,0.0429646894335746,298.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.6338502764701843,0.050000000745058,0.031733576208353,298.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872619628906,0.6338502764701843,0.050000000745058,0.0429646894335746,298.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.786865234375,0.6338502764701843,0.050000000745058,0.2038058787584304,285.8199462890625,285.3891296386719,293.7958679199219,292.9736328125,296.8521728515625,297.5531311035156,286.0869445800781,1.0,0.1097100898623466,0.0855652019381523,0.0855652019381523,1.0,1.0,-0.4348975718021393,0.0005764554953202,0.4343211352825165,-0.1307140588760376,0.0,0.0,0.0,10.19241714477539,60.0,1414.7598876953125,0.0,12.26665210723877,1.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.6315886378288269,0.050000000745058,0.0452480390667915,298.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.6315886378288269,0.050000000745058,0.04764836281538,298.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658630371094,0.6315886378288269,0.050000000745058,0.0351929180324077,298.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.6315886378288269,0.050000000745058,0.04764836281538,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.6315886378288269,0.050000000745058,0.2260233163833618,286.7835998535156,285.3322448730469,293.8417358398437,292.99932861328125,297.2507629394531,298.6425476074219,287.6022033691406,1.0,0.1210892423987388,0.1711304038763046,0.1711304038763046,1.0,1.0,-0.482116550207138,0.0180834345519542,0.4640330970287323,-0.124130293726921,0.0,0.0,0.0,12.502232551574709,60.0,2925.546630859375,0.0,16.684192657470703,1.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.5967836380004883,0.050000000745058,0.0455479100346565,298.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.5967836380004883,0.050000000745058,0.0479641407728195,298.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.5967836380004883,0.050000000745058,0.0354261510074138,298.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.5967836380004883,0.050000000745058,0.0479641407728195,298.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.5967836380004883,0.050000000745058,0.2275212407112121,288.4544677734375,285.271484375,293.8907470703125,293.02667236328125,297.23980712890625,298.6497802734375,289.1211853027344,1.0,0.1319547742605209,0.2624584436416626,0.2624584436416626,1.0,1.0,-0.485321968793869,0.0385361202061176,0.4467858374118805,-0.1043860986828804,1.0,1.0,0.0,16.508987426757812,60.0,3054.468505859375,0.0,20.1812686920166,1.0,281.9189758300781,283.84039306640625,295.28424072265625,296.8410949707031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-6.906672963688649e-21,-3.4533364818443245e-21,-3.4533364818443245e-21,0.0,0.0,-0.0,4.006490053143352e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857971191406,0.5710489153862,0.050000000745058,0.045680396258831,298.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857971191406,0.5710489153862,0.050000000745058,0.0481036603450775,298.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857971191406,0.5710489153862,0.050000000745058,0.0355291999876499,298.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857971191406,0.5710489153862,0.050000000745058,0.0481036603450775,298.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7857971191406,0.5710489153862,0.050000000745058,0.2281830459833145,288.7578125,285.2183837890625,293.9335632324219,293.0505065917969,297.2322692871094,298.62017822265625,287.82354736328125,1.0,0.1405866295099258,0.3422608077526092,0.3422608077526092,1.0,1.0,-0.4867338538169861,0.0680048465728759,0.4187290072441101,-0.0752600207924842,1.0,1.0,0.0,20.03252410888672,60.0,11586.482421875,0.0,23.18543815612793,1.0,282.233154296875,287.9082946777344,296.2243957519531,297.0570678710937,293.1499938964844,293.1499938964844,283.1499938964844,1470.2857666015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0611772201955318,1.0,0.0,0.0,0.8043466806411743,0.8043506741523743,5.6104074275253886e-08,4.240268230438232,4.24025821685791,1.000154315988766e-05,0.0,0.0,-0.0,5274.265625,0.0,16.536792755126953,1891.6314697265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.5492678284645081,0.050000000745058,0.0458177290856838,298.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.5492678284645081,0.050000000745058,0.0482482761144638,298.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.5492678284645081,0.050000000745058,0.0356360115110874,298.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.5492678284645081,0.050000000745058,0.0482482761144638,298.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.5492678284645081,0.050000000745058,0.2288690358400344,286.89324951171875,285.1614074707031,293.9794921875,293.075927734375,297.22247314453125,298.5868835449219,286.1148986816406,1.0,0.1489852666854858,0.4278260171413421,0.4278260171413421,1.0,1.0,-0.4881972372531891,0.1092412918806076,0.3789559602737427,-0.0344177931547164,1.0,1.0,0.0,23.71093368530273,60.0,11375.3935546875,0.0,26.336009979248047,1.0,282.5646667480469,285.6904602050781,297.0008239746094,297.6224670410156,293.1499938964844,293.1499938964844,283.1499938964844,2396.02099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1953037232160568,1.0,0.0,0.0,1.0310086011886597,1.031010627746582,7.162044823871838e-08,4.265087604522705,4.265078067779541,9.793066055863164e-06,0.0,0.0,-0.0,4477.2900390625,0.0,33.60198974609375,1895.3231201171875,0.0,0.0,0.2623238861560821,1.0,0.0,3.0,1.0,0.0
17906760,298.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.5324861407279968,0.050000000745058,0.045948963612318,298.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.5324861407279968,0.050000000745058,0.0483864694833755,298.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.5324861407279968,0.050000000745058,0.0357380807399749,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.5324861407279968,0.050000000745058,0.0483864694833755,298.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.5324861407279968,0.050000000745058,0.2295245826244354,285.6857604980469,285.1044311523437,294.02545166015625,293.10125732421875,297.1025695800781,298.549072265625,285.3248596191406,1.0,0.1565420180559158,0.5422608256340027,0.5422608256340027,0.800000011920929,1.0,-0.4895956814289093,0.1661673635244369,0.3234283030033111,0.0220631193369627,1.0,1.0,0.0,27.228984832763672,60.0,10699.033203125,0.0,29.36455535888672,1.0,282.8226318359375,284.9235534667969,297.1787414550781,297.94403076171875,293.1499938964844,293.1499938964844,283.1499938964844,3753.1005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3203352689743042,1.0,0.0,0.0,1.290384292602539,1.2903871536254885,1.111348950644242e-07,4.265900611877441,4.265891075134277,9.78612843027804e-06,0.0,0.0,-0.0,3898.584228515625,0.0,65.77046203613281,1895.4339599609373,0.0,148.5165557861328,0.3282793462276459,1.0,0.0,3.0,1.0,0.0
17906820,298.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.512793779373169,0.050000000745058,0.0461494140326976,298.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.512793779373169,0.050000000745058,0.0485975556075573,298.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.512793779373169,0.050000000745058,0.0358939915895462,298.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.512793779373169,0.050000000745058,0.0485975556075573,298.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.512793779373169,0.050000000745058,0.2305258810520172,284.98687744140625,285.00946044921875,294.10205078125,293.14324951171875,296.0136108398437,298.4841003417969,284.9086608886719,1.0,0.1674330532550811,0.7329689264297485,0.7329689264297485,0.4666955769062042,1.0,-0.4917311370372772,0.3029211461544037,0.1888100057840347,0.1579293757677078,0.8350332379341125,0.8350332379341125,0.0,32.609554290771484,60.0,10652.1513671875,0.0,34.05479049682617,1.0,283.0559997558594,284.5951232910156,296.7063903808594,297.6206970214844,293.1499938964844,293.1499938964844,283.1499938964844,8160.451171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061055481433868,1.0,0.0,0.0,1.6529535055160522,1.6529585123062134,1.823117941057717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.75830078125,0.0,145.02764892578125,1895.4371337890625,0.0,286.53619384765625,0.4173733592033386,1.0,0.0,3.0,1.0,0.0
