time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5097949504852295,0.050000000745058,0.0461862310767173,298.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5097949504852295,0.050000000745058,0.0486363247036933,298.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5097949504852295,0.050000000745058,0.0359226241707801,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5097949504852295,0.050000000745058,0.0486363247036933,298.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.5097949504852295,0.050000000745058,0.2307097911834716,284.9374694824219,284.9904479980469,294.11737060546875,293.151611328125,295.6390380859375,298.4718322753906,284.8783874511719,1.0,0.1693686097860336,0.771130383014679,0.771130383014679,0.4000000059604645,1.0,-0.4921236336231231,0.3493490219116211,0.142774611711502,0.2040974050760269,0.8100619912147522,0.8100619912147522,0.0,33.60084533691406,60.0,10781.8798828125,0.0,34.928768157958984,1.0,283.0783386230469,284.5922546386719,296.6185607910156,297.5409240722656,293.1499938964844,293.1499938964844,283.1499938964844,9449.48046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413246601819992,1.0,0.0,0.0,1.6942274570465088,1.694232940673828,1.915300344990101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.4931640625,0.0,159.20889282226562,1895.4371337890625,0.0,299.6114807128906,0.426344633102417,1.0,0.0,3.0,1.0,0.0
17906940,298.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.502031683921814,0.050000000745058,0.0462915375828743,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.502031683921814,0.050000000745058,0.048747219145298,298.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.502031683921814,0.050000000745058,0.0360045284032821,298.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.502031683921814,0.050000000745058,0.048747219145298,298.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.502031683921814,0.050000000745058,0.2312358170747757,284.84814453125,284.95001220703125,294.163330078125,293.1766357421875,294.6340637207031,298.4382019042969,284.82391357421875,1.0,0.1747643500566482,0.8855484127998352,0.8855484127998352,0.2000294029712677,1.0,-0.4932461380958557,0.4564493000507355,0.0367968529462814,0.3105680644512176,0.7514396905899048,0.7514396905899048,0.0,36.43369674682617,60.0,11253.29296875,-0.0,37.43147277832031,1.0,283.119873046875,284.6356506347656,296.40679931640625,297.3420715332031,293.1499938964844,293.1499938964844,283.1499938964844,12914.2119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423694908618927,1.0,0.0,0.0,1.7560741901397705,1.7560805082321167,2.0576860038090682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.69921875,0.0,187.2320098876953,1895.4371337890625,0.0,319.5577392578125,0.449733167886734,1.0,0.0,3.0,1.0,0.0
17907000,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.4957266747951507,0.050000000745058,0.0463887080550193,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.4957266747951507,0.050000000745058,0.0488495454192161,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.4957266747951507,0.050000000745058,0.0360801070928573,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.4957266747951507,0.050000000745058,0.0488495454192161,298.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.4957266747951507,0.050000000745058,0.2317212074995041,284.82012939453125,284.95001220703125,294.20928955078125,293.2015380859375,294.22467041015625,298.409423828125,284.82281494140625,1.0,0.1795522719621658,1.0,1.0,0.0,1.0,-0.4942816793918609,0.4942796528339386,2.0248976397851948e-06,0.3481166064739227,0.6927096843719482,0.6927096843719482,0.0,39.039459228515625,60.0,11535.90234375,-0.0,39.73443603515625,1.0,283.13751220703125,284.7017517089844,296.2808532714844,297.2147216796875,293.1499938964844,293.1499938964844,283.1499938964844,17064.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234330654144287,1.0,0.0,0.0,1.7400404214859009,1.7400474548339844,2.0202823236559205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.15087890625,0.0,197.79042053222656,1895.4371337890625,0.0,319.04510498046875,0.4520826339721679,1.0,0.0,3.0,1.0,0.0
17907060,298.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.0465575531125068,298.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.0490273460745811,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.0362114310264587,298.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.0490273460745811,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.2325646132230758,284.89410400390625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3650817871094,284.9153137207031,1.0,0.1875244081020355,1.0,1.0,0.0,1.0,-0.4960808455944061,0.4960805177688598,3.523897760260297e-07,0.3497914969921112,0.6751565933227539,0.6751565933227539,0.0,43.55783462524414,48.0,11688.080078125,-0.0,43.74171829223633,1.0,283.1476745605469,284.82330322265625,296.1968078613281,297.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,18637.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094928503036499,1.0,0.0,0.0,1.661365270614624,1.661372184753418,1.841720234097011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.6533203125,0.0,182.65066528320312,1895.4371337890625,0.0,292.6855163574219,0.4431596994400024,1.0,0.0,3.0,1.0,0.0
17907120,298.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.0465575531125068,298.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.0490273460745811,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.0362114310264587,298.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.0490273460745811,298.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.4860157370567322,0.050000000745058,0.2325646132230758,284.89410400390625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3650817871094,284.9153137207031,1.0,0.1875244081020355,1.0,1.0,0.0,1.0,-0.4960808455944061,0.4960805177688598,3.523897760260297e-07,0.3497914969921112,0.6751565933227539,0.6751565933227539,0.0,43.55783462524414,48.0,11688.080078125,-0.0,43.74171829223633,1.0,283.1476745605469,284.82330322265625,296.1968078613281,297.1064758300781,293.1499938964844,293.1499938964844,283.1499938964844,18637.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094928503036499,1.0,0.0,0.0,1.661365270614624,1.661372184753418,1.841720234097011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.6533203125,0.0,182.65066528320312,1895.4371337890625,0.0,292.6855163574219,0.4431596994400024,1.0,0.0,3.0,1.0,0.0
17907180,298.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.0465982519090175,298.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.0490702018141746,298.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.0362430848181247,298.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.0490702018141746,298.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.2327679246664047,284.93719482421875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3348999023437,284.9391784667969,1.0,0.1889105141162872,1.0,1.0,0.0,1.0,-0.4965149164199829,0.4965145587921142,3.529122807321983e-07,0.3504561483860016,0.6855903267860413,0.6855903267860413,0.0,44.6496467590332,36.0,11824.1298828125,-0.0,44.71417617797852,1.0,283.1495666503906,284.82916259765625,296.2467041015625,297.1498718261719,293.1499938964844,293.1499938964844,283.1499938964844,17769.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977776169776916,1.0,0.0,0.0,1.6827577352523804,1.6827646493911743,1.889455347736657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.71630859375,0.0,185.1356201171875,1895.4371337890625,0.0,271.79315185546875,0.4453330338001251,1.0,0.0,3.0,1.0,0.0
17907240,298.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.0465982519090175,298.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.0490702018141746,298.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.0362430848181247,298.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.0490702018141746,298.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.4838045239448547,0.050000000745058,0.2327679246664047,284.93719482421875,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3348999023437,284.9391784667969,1.0,0.1889105141162872,1.0,1.0,0.0,1.0,-0.4965149164199829,0.4965145587921142,3.529122807321983e-07,0.3504561483860016,0.6855903267860413,0.6855903267860413,0.0,44.6496467590332,36.0,11824.1298828125,-0.0,44.71417617797852,1.0,283.1495666503906,284.82916259765625,296.2467041015625,297.1498718261719,293.1499938964844,293.1499938964844,283.1499938964844,17769.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977776169776916,1.0,0.0,0.0,1.6827577352523804,1.6827646493911743,1.889455347736657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.71630859375,0.0,185.1356201171875,1895.4371337890625,0.0,271.79315185546875,0.4453330338001251,1.0,0.0,3.0,1.0,0.0
17907300,298.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.485100507736206,0.050000000745058,0.0465743355453014,298.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.485100507736206,0.050000000745058,0.049045018851757,298.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.485100507736206,0.050000000745058,0.0362244844436645,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.485100507736206,0.050000000745058,0.049045018851757,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.485100507736206,0.050000000745058,0.2326484620571136,284.9405822753906,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32379150390625,284.94207763671875,1.0,0.1876523941755294,1.0,1.0,0.0,1.0,-0.4962601661682129,0.4962598085403442,3.527728438257327e-07,0.3504387438297272,0.6842605471611023,0.6842605471611023,0.0,44.01185607910156,36.0,11847.54296875,-0.0,44.14574432373047,1.0,283.1498107910156,284.8309631347656,296.2869567871094,297.1896057128906,293.1499938964844,293.1499938964844,283.1499938964844,17881.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949865698814392,1.0,0.0,0.0,1.6835651397705078,1.6835720539093018,1.891268794906864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.3046875,0.0,185.732177734375,1895.4371337890625,0.0,266.96258544921875,0.4457159042358398,1.0,0.0,3.0,1.0,0.0
17907360,298.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.4877062737941742,0.050000000745058,0.0465268231928348,298.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.4877062737941742,0.050000000745058,0.0489949844777584,298.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.4877062737941742,0.050000000745058,0.0361875295639038,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.4877062737941742,0.050000000745058,0.0489949844777584,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.4877062737941742,0.050000000745058,0.232411116361618,284.94415283203125,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3148498535156,284.9461364746094,1.0,0.1852933764457702,1.0,1.0,0.0,1.0,-0.4957539737224579,0.4957536160945892,3.524204146287957e-07,0.3502359688282013,0.6842164397239685,0.6842164397239685,0.0,42.74303436279297,25.0,11871.0625,-0.0,43.01665878295898,1.0,283.14990234375,284.83428955078125,296.3270263671875,297.2315368652344,293.1499938964844,293.1499938964844,283.1499938964844,17933.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938579559326172,1.0,0.0,0.0,1.683781623840332,1.683788537979126,1.8917552324637654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.61669921875,0.0,185.9660186767578,1895.4371337890625,0.0,265.02392578125,0.4459094405174255,1.0,0.0,3.0,1.0,0.0
17907420,298.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4924798309803009,0.050000000745058,0.0464428402483463,298.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4924798309803009,0.050000000745058,0.0489065498113632,298.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4924798309803009,0.050000000745058,0.0361222103238105,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4924798309803009,0.050000000745058,0.0489065498113632,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.4924798309803009,0.050000000745058,0.2319916188716888,284.9488220214844,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3060913085937,284.9503173828125,1.0,0.1811640560626983,1.0,1.0,0.0,1.0,-0.494858980178833,0.4948586225509643,3.5176086043975374e-07,0.3497953712940216,0.6859994530677795,0.6859994530677795,0.0,40.49955368041992,25.0,11903.4951171875,-0.0,41.02573394775391,1.0,283.14996337890625,284.8359375,296.3745422363281,297.2838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17873.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940981328487396,1.0,0.0,0.0,1.6875934600830078,1.6876003742218018,1.9003302043074655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.36767578125,0.0,186.74282836914065,1895.4371337890625,0.0,265.435791015625,0.4465874433517456,1.0,0.0,3.0,1.0,0.0
17907480,298.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6350653767585754,0.1704370230436325,0.085971787571907,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5019757151603699,0.050000000745058,0.0487480051815509,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5245647430419922,0.1624772250652313,0.0404228754341602,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5019757151603699,0.050000000745058,0.0487480051815509,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5019757151603699,0.050000000745058,0.2312395423650741,284.9514465332031,284.95001220703125,294.5767822265625,293.3959045410156,294.5668029785156,298.3019104003906,284.96563720703125,1.0,0.178908884525299,1.0,1.0,0.0,1.0,-0.5460789799690247,0.546078622341156,3.95839606426307e-07,0.3869192004203796,0.6877031326293945,0.6877031326293945,0.0,36.85988998413086,45.0,12476.0224609375,-0.0,43.55913543701172,1.0,283.1499938964844,284.8578491210937,296.39892578125,297.3128356933594,293.1499938964844,293.1499938964844,283.1499938964844,17824.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3947852551937103,1.0,0.0,0.0,1.6909431219100952,1.6909501552581787,1.907881710394577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.15625,0.0,187.4420623779297,1895.4371337890625,0.0,266.6161804199219,0.4471741914749145,1.0,0.0,3.0,1.0,0.0
17907540,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.7944537997245789,0.1644265055656433,0.1480246484279632,298.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.5255303978919983,0.1541662514209747,0.048452902585268,298.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.7788404226303101,0.1609968692064285,0.1086449772119522,298.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.5255303978919983,0.050000000745058,0.048452902585268,298.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.5255303978919983,0.050000000745058,0.2298396974802017,285.1693725585937,284.95001220703125,294.62261962890625,293.4195251464844,294.6151733398437,298.2376403808594,285.3013000488281,1.0,0.1822507083415985,1.0,1.0,0.0,1.0,-0.7001579999923706,0.7001574635505676,5.458614396047778e-07,0.5059511065483093,0.8574950695037842,0.8574950695037842,0.0,30.69346809387207,45.0,15751.8935546875,-0.0,56.156158447265625,1.0,283.1499938964844,285.1893920898437,296.4742431640625,297.4930114746094,293.1499938964844,293.1499938964844,283.1499938964844,12944.3056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019750356674194,1.0,0.0,0.0,1.821389436721801,1.8213961124420168,2.213599259448529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.94384765625,0.0,205.36929321289065,1895.4371337890625,0.0,279.15972900390625,0.4674275815486908,1.0,0.0,3.0,1.0,0.0
17907600,298.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.8145941495895386,0.1605492234230041,0.1465269029140472,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.7843713760375977,0.1543794274330139,0.1380067020654678,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.8094490766525269,0.1578547358512878,0.111764058470726,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.543264627456665,0.050000000745058,0.048293188214302,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.543264627456665,0.050000000745058,0.2290820926427841,285.4552917480469,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1454467773437,285.5093078613281,1.0,0.1882144808769226,1.0,1.0,0.0,1.0,-0.8084496855735779,0.8084489703178406,6.67528809117357e-07,0.5921347141265869,1.0,1.0,0.0,27.70076560974121,33.0,18282.5390625,-0.0,68.25472259521484,1.0,283.1499938964844,285.2686462402344,296.6301574707031,297.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,9538.78515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4270821213722229,1.0,0.0,0.0,2.053278684616089,2.053286075592041,2.813126229739283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.95751953125,0.0,265.1295471191406,1895.4371337890625,0.0,326.2514953613281,0.5123749375343323,1.0,0.0,3.0,1.0,0.0
17907660,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.8502705693244934,0.1624960750341415,0.1457481235265731,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.8308084607124329,0.1490560472011566,0.1426257938146591,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8446863293647766,0.1588541716337204,0.111050896346569,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8282157778739929,0.1499584317207336,0.1411981284618377,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069030761719,0.5748910903930664,0.050000000745058,0.2280672937631607,285.6282043457031,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03515625,285.6493225097656,1.0,0.1926741600036621,1.0,1.0,0.0,1.0,-0.9225048422813416,0.9225040078163148,8.124831083478057e-07,0.6847919821739197,1.0,1.0,0.0,23.53304100036621,25.0,20941.22265625,-0.0,81.71981048583984,1.0,283.1499938964844,285.3121643066406,296.81988525390625,298.2353210449219,293.1499938964844,293.1499938964844,283.1499938964844,12103.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975154101848602,1.0,0.0,0.0,2.317288398742676,2.3172976970672607,3.5830558431371173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.08154296875,0.0,380.8958435058594,1895.4371337890625,0.0,499.3597106933594,0.5765120387077332,1.0,0.0,3.0,1.0,0.0
17907720,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302490234375,0.8502705693244934,0.1624960750341415,0.1457481235265731,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.8308084607124329,0.1490560472011566,0.1426257938146591,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8446863293647766,0.1588541716337204,0.111050896346569,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8282157778739929,0.1499584317207336,0.1411981284618377,297.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069030761719,0.5748910903930664,0.050000000745058,0.2280672937631607,285.6282043457031,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.03515625,285.6493225097656,1.0,0.1926741600036621,1.0,1.0,0.0,1.0,-0.9225048422813416,0.9225040078163148,8.124831083478057e-07,0.6847919821739197,1.0,1.0,0.0,23.53304100036621,25.0,20941.22265625,-0.0,81.71981048583984,1.0,283.1499938964844,285.3121643066406,296.81988525390625,298.2353210449219,293.1499938964844,293.1499938964844,283.1499938964844,12103.53515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975154101848602,1.0,0.0,0.0,2.317288398742676,2.3172976970672607,3.5830558431371173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.08154296875,0.0,380.8958435058594,1895.4371337890625,0.0,499.3597106933594,0.5765120387077332,1.0,0.0,3.0,1.0,0.0
17907780,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.8785050511360168,0.1792925745248794,0.0913979560136795,297.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8785050511360168,0.1545529812574386,0.09624645113945,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8785050511360168,0.1712738573551178,0.0710873007774353,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.8785050511360168,0.1501162201166153,0.09624645113945,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.9239515066146852,0.1390251368284225,0.5260457992553711,285.800537109375,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0477600097656,285.8394775390625,1.0,0.1977286338806152,1.0,1.0,0.0,1.0,-1.0915762186050415,1.0915751457214355,1.0597800610412378e-06,0.8202630877494812,1.0,1.0,0.0,14.419631004333496,45.0,24266.865234375,-0.0,97.78907775878906,1.0,283.1499938964844,285.43328857421875,296.8164978027344,298.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,14481.9697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552524924278259,1.0,0.0,0.0,2.5347654819488525,2.5347766876220703,4.287152819415496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.224609375,0.0,498.5165710449219,1895.4371337890625,0.0,708.84326171875,0.6293562650680542,1.0,0.0,3.0,1.0,0.0
17907840,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.8785050511360168,0.1792925745248794,0.0913979560136795,297.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8785050511360168,0.1545529812574386,0.09624645113945,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8785050511360168,0.1712738573551178,0.0710873007774353,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.8785050511360168,0.1501162201166153,0.09624645113945,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.9239515066146852,0.1390251368284225,0.5260457992553711,285.800537109375,284.95001220703125,294.8514709472656,293.5350952148437,294.8468017578125,298.0477600097656,285.8394775390625,1.0,0.1977286338806152,1.0,1.0,0.0,1.0,-1.0915762186050415,1.0915751457214355,1.0597800610412378e-06,0.8202630877494812,1.0,1.0,0.0,14.419631004333496,45.0,24266.865234375,-0.0,97.78907775878906,1.0,283.1499938964844,285.43328857421875,296.8164978027344,298.43658447265625,293.1499938964844,293.1499938964844,283.1499938964844,14481.9697265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552524924278259,1.0,0.0,0.0,2.5347654819488525,2.5347766876220703,4.287152819415496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.224609375,0.0,498.5165710449219,1895.4371337890625,0.0,708.84326171875,0.6293562650680542,1.0,0.0,3.0,1.0,0.0
17907900,298.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.8776986002922058,0.188162475824356,0.0908783972263336,297.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.8776986002922058,0.1591781973838806,0.0956993326544761,298.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.8776986002922058,0.1779741197824478,0.0706832036375999,297.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.8776986002922058,0.1526435911655426,0.0956993326544761,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.970045268535614,0.1366728097200393,0.5988151431083679,285.8575744628906,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0306396484375,285.8642883300781,1.0,0.2038884609937667,1.0,1.0,0.0,1.0,-1.1217610836029053,1.121760010719299,1.1094030014646703e-06,0.8456428050994873,1.0,1.0,0.0,14.808544158935549,45.0,25088.130859375,-0.0,110.74798583984376,1.0,283.1499938964844,285.4214172363281,296.8124084472656,298.517822265625,293.1499938964844,293.1499938964844,283.1499938964844,15670.0322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794800519943237,1.0,0.0,0.0,2.6366891860961914,2.6367011070251465,4.6388592522816907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.63720703125,0.0,561.1036376953125,1895.4371337890625,0.0,820.881591796875,0.6513668298721313,1.0,0.0,3.0,1.0,0.0
17907960,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.8817771673202515,0.1948916614055633,0.093527652323246,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.8817771673202515,0.1632157117128372,0.0984891280531883,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8891906738281,0.8817771673202515,0.1830619424581527,0.0727437287569046,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8817771673202515,0.1546857357025146,0.0984891280531883,297.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.9716400504112244,0.1348028481006622,0.6110286116600037,285.89190673828125,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.014404296875,285.9029541015625,1.0,0.2122286409139633,1.0,1.0,0.0,1.0,-1.1727654933929443,1.1727643013000488,1.1947327038797084e-06,0.8860845565795898,1.0,1.0,0.0,15.666630744934082,65.0,26091.1015625,-0.0,122.87429809570312,1.0,283.1499938964844,285.4388427734375,296.79315185546875,298.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,16597.734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598561704158783,1.0,0.0,0.0,2.713616132736206,2.7136287689208984,4.913490556646138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.76025390625,0.0,611.6621704101562,1895.4371337890625,0.0,920.8229370117188,0.6728391051292419,1.0,0.0,3.0,1.0,0.0
17908020,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.9111079573631288,0.2025796324014663,0.1144577041268348,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.9111079573631288,0.1682748049497604,0.1205294728279113,298.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.9111079573631288,0.1886720955371856,0.089022658765316,297.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.9817175269126892,0.1559453457593917,0.1483742445707321,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.927072286605835,0.1325056552886963,0.5981869697570801,286.0123596191406,284.95001220703125,295.02783203125,293.6213073730469,295.0238342285156,297.9621887207031,286.0293273925781,1.0,0.2329894453287124,1.0,1.0,0.0,1.0,-1.2871297597885132,1.2871283292770386,1.403239366482012e-06,0.9785751700401306,1.0,1.0,0.0,18.69232177734375,65.0,28409.009765625,-0.0,162.24403381347656,1.0,283.1499938964844,285.5159606933594,296.7745361328125,298.6646423339844,293.1499938964844,293.1499938964844,283.1499938964844,18392.623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261909008026123,1.0,0.0,0.0,2.8565762042999268,2.8565902709960938,5.444837825052673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.3125,0.0,713.5165405273438,1895.4371337890625,0.0,1084.1304931640625,0.7046608924865723,1.0,0.0,3.0,1.0,0.0
17908080,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.9177697896957396,0.2029918134212494,0.1193850338459014,297.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.918746054172516,0.1681823581457138,0.1260659545660019,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.9177697896957396,0.1889571249485016,0.0928550288081169,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220947265625,0.9747727513313292,0.1558376848697662,0.1482936590909958,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209350585937,0.9186187386512756,0.1324511766433715,0.5977875590324402,286.0242614746094,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9573974609375,286.042236328125,1.0,0.2346943020820617,1.0,1.0,0.0,1.0,-1.294226884841919,1.294225573539734,1.4174671605360345e-06,0.984930694103241,1.0,1.0,0.0,19.13417053222656,85.0,28579.306640625,-0.0,166.67620849609375,1.0,283.1499938964844,285.5253295898437,296.7748107910156,298.6741027832031,293.1499938964844,293.1499938964844,283.1499938964844,18492.919921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62794029712677,1.0,0.0,0.0,2.864354133605957,2.864368438720703,5.474529416460427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.115234375,0.0,719.36083984375,1895.4371337890625,0.0,1095.1572265625,0.7095211148262024,1.0,0.0,3.0,1.0,0.0
17908140,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.9922191500663756,0.203045055270195,0.1838122010231018,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080993652344,0.9275665879249572,0.1666668206453323,0.1585035026073455,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.208984375,0.9706787467002868,0.1882542818784713,0.1325981765985489,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073669433594,0.901370108127594,0.1546688824892044,0.1468028575181961,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.8553258776664734,0.132326453924179,0.5962624549865723,286.2103576660156,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8586120605469,286.2276306152344,1.0,0.2640998959541321,1.0,1.0,0.0,1.0,-1.4446619749069214,1.444660186767578,1.7264186453758157e-06,1.10442054271698,1.0,1.0,0.0,25.21149063110352,105.0,31443.412109375,-0.0,236.68658447265625,1.0,283.1499938964844,285.6498107910156,296.8041687011719,298.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,20188.349609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547052264213562,1.0,0.0,0.0,2.992777109146118,2.99279260635376,5.976433499199629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.8701171875,0.0,820.5214233398438,1895.4371337890625,0.0,1273.287841796875,0.7408146858215332,1.0,0.0,3.0,1.0,0.0
17908200,297.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.9922191500663756,0.203045055270195,0.1838122010231018,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080993652344,0.9275665879249572,0.1666668206453323,0.1585035026073455,297.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.208984375,0.9706787467002868,0.1882542818784713,0.1325981765985489,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073669433594,0.901370108127594,0.1546688824892044,0.1468028575181961,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2059326171875,0.8553258776664734,0.132326453924179,0.5962624549865723,286.2103576660156,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8586120605469,286.2276306152344,1.0,0.2640998959541321,1.0,1.0,0.0,1.0,-1.4446619749069214,1.444660186767578,1.7264186453758157e-06,1.10442054271698,1.0,1.0,0.0,25.21149063110352,105.0,31443.412109375,-0.0,236.68658447265625,1.0,283.1499938964844,285.6498107910156,296.8041687011719,298.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,20188.349609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547052264213562,1.0,0.0,0.0,2.992777109146118,2.99279260635376,5.976433499199629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.8701171875,0.0,820.5214233398438,1895.4371337890625,0.0,1273.287841796875,0.7408146858215332,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.833632230758667,0.1996341496706009,0.1807919442653656,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.7858068346977234,0.1669832468032837,0.1590006500482559,297.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8160181045532227,0.1865447610616684,0.1313198208808899,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.7669928669929504,0.1554700881242752,0.1480309814214706,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25909423828125,0.72943115234375,0.1323690712451934,0.5999274253845215,286.2582702636719,284.95001220703125,295.20294189453125,293.7042236328125,295.1994934082031,297.7638854980469,286.2555847167969,1.0,0.2889248728752136,1.0,1.0,0.0,1.0,-1.463090896606445,1.463089108467102,1.768022343640041e-06,1.1200032234191897,1.0,1.0,0.0,43.64993667602539,105.0,32234.453125,-0.0,287.28533935546875,1.0,283.1499938964844,285.6448669433594,296.827392578125,298.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,21549.947265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763448119163513,1.0,0.0,0.0,3.0920541286468506,3.0920705795288086,6.379512456078373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.11669921875,0.0,904.915771484375,1895.4371337890625,0.0,1429.3070068359375,0.76209557056427,1.0,0.0,3.0,1.0,0.0
17908320,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8206186294555664,0.1997855901718139,0.1807913929224014,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548828125,0.7727986574172974,0.1671696901321411,0.1592422574758529,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.8026120066642761,0.1866707801818847,0.1313881427049636,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7547982931137085,0.1556782126426696,0.1483157575130462,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.7182571291923523,0.1323890686035156,0.6005451083183289,286.25457763671875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75396728515625,286.2524719238281,1.0,0.2927771508693695,1.0,1.0,0.0,1.0,-1.4645503759384155,1.4645485877990725,1.7712443423079094e-06,1.121139407157898,1.0,1.0,0.0,46.73534393310547,93.0,32298.40625,-0.0,295.6184997558594,1.0,283.1499938964844,285.6400146484375,296.8262023925781,298.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,21710.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788653135299683,1.0,0.0,0.0,3.1035609245300293,3.103577375411988,6.427082439586229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.66015625,0.0,915.0560913085938,1895.4371337890625,0.0,1448.1217041015625,0.7678501605987549,1.0,0.0,3.0,1.0,0.0
17908380,297.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.7785266041755676,0.2028466165065765,0.183034285902977,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.734693706035614,0.1690595895051956,0.1612643450498581,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.760520875453949,0.188754454255104,0.1327665746212005,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.7189608216285706,0.1575227379798889,0.1503972560167312,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.6784895658493042,0.1327714622020721,0.6041611433029175,286.2320861816406,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70001220703125,286.2319030761719,1.0,0.3084362149238586,1.0,1.0,0.0,1.0,-1.4781605005264282,1.4781585931777954,1.8016286276179017e-06,1.131883144378662,1.0,1.0,0.0,59.78767776489258,81.0,32862.93359375,-0.0,334.5810546875,1.0,283.1499938964844,285.6033020019531,296.8153381347656,299.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,23125.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913849115371704,1.0,0.0,0.0,3.203098773956299,3.2031164169311523,6.845954203527072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.62841796875,0.0,1005.9537963867188,1895.4371337890625,0.0,1543.438720703125,0.7921724915504456,1.0,0.0,3.0,1.0,0.0
17908440,297.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.7785266041755676,0.2028466165065765,0.183034285902977,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2321472167969,0.734693706035614,0.1690595895051956,0.1612643450498581,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.760520875453949,0.188754454255104,0.1327665746212005,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.232177734375,0.7189608216285706,0.1575227379798889,0.1503972560167312,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23223876953125,0.6784895658493042,0.1327714622020721,0.6041611433029175,286.2320861816406,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.70001220703125,286.2319030761719,1.0,0.3084362149238586,1.0,1.0,0.0,1.0,-1.4781605005264282,1.4781585931777954,1.8016286276179017e-06,1.131883144378662,1.0,1.0,0.0,59.78767776489258,81.0,32862.93359375,-0.0,334.5810546875,1.0,283.1499938964844,285.6033020019531,296.8153381347656,299.0111389160156,293.1499938964844,293.1499938964844,283.1499938964844,23125.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913849115371704,1.0,0.0,0.0,3.203098773956299,3.2031164169311523,6.845954203527072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.62841796875,0.0,1005.9537963867188,1895.4371337890625,0.0,1543.438720703125,0.7921724915504456,1.0,0.0,3.0,1.0,0.0
17908500,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.7724245190620422,0.2051608264446258,0.1850654482841491,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.7286526560783386,0.1702857315540313,0.162474125623703,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7540645003318787,0.1903063654899597,0.1338536143302917,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22674560546875,0.7127298712730408,0.1586314290761947,0.1515196412801742,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.6711085438728333,0.133139818906784,0.6061472296714783,286.2265930175781,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6812438964844,286.2259826660156,1.0,0.3129494786262512,1.0,1.0,0.0,1.0,-1.4870878458023071,1.487086057662964,1.8217644992546407e-06,1.1389517784118652,1.0,1.0,0.0,63.11410903930664,81.0,33197.421875,0.0,347.2677001953125,1.0,283.1499938964844,285.58758544921875,296.8173828125,299.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,23910.8984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948184967041016,1.0,0.0,0.0,3.257031202316284,3.257049560546875,7.078433554852381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.822265625,0.0,1057.6278076171875,1895.4371337890625,0.0,1570.1041259765625,0.8025741577148438,1.0,0.0,3.0,1.0,0.0
17908560,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.7715754508972168,0.2076797485351562,0.1872907429933548,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.7269873023033142,0.1716232895851135,0.1637458056211471,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.7524985074996948,0.1920101344585418,0.1350343227386474,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.7108884453773499,0.1598192900419235,0.1526645421981811,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272033691406,0.668373167514801,0.133607342839241,0.6083088517189026,286.227294921875,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6654357910156,286.2279357910156,1.0,0.3156831264495849,1.0,1.0,0.0,1.0,-1.4966726303100586,1.496670842170715,1.8435507627145853e-06,1.1465462446212769,1.0,1.0,0.0,64.76631164550781,69.0,33493.80078125,0.0,356.15789794921875,1.0,283.1499938964844,285.5818786621094,296.8261413574219,299.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,24434.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974322199821472,1.0,0.0,0.0,3.292497158050537,3.292515993118286,7.233427936625958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.7255859375,0.0,1092.5552978515625,1895.4371337890625,0.0,1590.547607421875,0.8140557408332825,1.0,0.0,3.0,1.0,0.0
17908620,297.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.7760885953903198,0.211477056145668,0.1906277984380722,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7294554114341736,0.1736582368612289,0.1656238734722137,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.7555621266365051,0.1945902705192566,0.1367955505847931,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.7133747339248657,0.1616123169660568,0.1543255448341369,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.6695446372032166,0.1343927681446075,0.6116134524345398,286.2267150878906,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6457824707031,286.227294921875,1.0,0.317447155714035,1.0,1.0,0.0,1.0,-1.5110079050064087,1.5110061168670654,1.8764499145618168e-06,1.1579058170318604,1.0,1.0,0.0,65.07252502441406,69.0,33971.796875,0.0,364.0759887695313,1.0,283.1499938964844,285.5679626464844,296.8472595214844,299.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,25426.9921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008815407752991,1.0,0.0,0.0,3.3587019443511963,3.3587214946746826,7.527248158112343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6357421875,0.0,1159.796142578125,1895.4371337890625,0.0,1617.717041015625,0.8273783922195435,1.0,0.0,3.0,1.0,0.0
17908680,297.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7794113159179688,0.2129891514778137,0.1919447928667068,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.7317324876785278,0.1744739115238189,0.1663598418235778,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22906494140625,0.7582105398178101,0.1956181526184082,0.1374867260456085,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7156832814216614,0.1623293459415435,0.1549708396196365,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288818359375,0.6713898777961731,0.1347263604402542,0.6129366159439087,286.2291259765625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6389465332031,286.2302551269531,1.0,0.3175368010997772,1.0,1.0,0.0,1.0,-1.5166654586791992,1.5166635513305664,1.889537088572979e-06,1.1623884439468384,1.0,1.0,0.0,64.6209945678711,57.0,34139.85546875,0.0,365.7566528320313,1.0,283.1499938964844,285.56658935546875,296.8567810058594,299.1159973144531,293.1499938964844,293.1499938964844,283.1499938964844,25699.216796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021737694740295,1.0,0.0,0.0,3.376633405685425,3.3766531944274902,7.607836209899688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.693359375,0.0,1178.4713134765625,1895.4371337890625,0.0,1627.9500732421875,0.8346617221832275,1.0,0.0,3.0,1.0,0.0
