time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7984631657600403,0.2184869647026062,0.19667948782444,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.7459509968757629,0.177452951669693,0.1689819544553756,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.774524450302124,0.1993396431207656,0.1399445384740829,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357177734375,0.7294455766677856,0.1649464815855026,0.1572546064853668,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.6843410730361938,0.1360104531049728,0.6177389025688171,286.23590087890625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6174011230469,286.2371826171875,1.0,0.3154323697090149,1.0,1.0,0.0,1.0,-1.5369551181793213,1.536953091621399,1.936951775860507e-06,1.1784608364105225,1.0,1.0,0.0,60.70742416381836,45.0,34782.0390625,0.0,365.8483581542969,1.0,283.1499938964844,285.5560302734375,296.89501953125,299.19158935546875,293.1499938964844,293.1499938964844,283.1499938964844,26906.751953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070305943489075,1.0,0.0,0.0,3.455052375793457,3.45507287979126,7.965307418089651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.7958984375,0.0,1262.49951171875,1895.4371337890625,0.0,1666.6729736328125,0.8538923263549805,1.0,0.0,3.0,1.0,0.0
17908800,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7984631657600403,0.2184869647026062,0.19667948782444,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.7459509968757629,0.177452951669693,0.1689819544553756,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.774524450302124,0.1993396431207656,0.1399445384740829,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357177734375,0.7294455766677856,0.1649464815855026,0.1572546064853668,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.6843410730361938,0.1360104531049728,0.6177389025688171,286.23590087890625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6174011230469,286.2371826171875,1.0,0.3154323697090149,1.0,1.0,0.0,1.0,-1.5369551181793213,1.536953091621399,1.936951775860507e-06,1.1784608364105225,1.0,1.0,0.0,60.70742416381836,45.0,34782.0390625,0.0,365.8483581542969,1.0,283.1499938964844,285.5560302734375,296.89501953125,299.19158935546875,293.1499938964844,293.1499938964844,283.1499938964844,26906.751953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070305943489075,1.0,0.0,0.0,3.455052375793457,3.45507287979126,7.965307418089651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.7958984375,0.0,1262.49951171875,1895.4371337890625,0.0,1666.6729736328125,0.8538923263549805,1.0,0.0,3.0,1.0,0.0
17908860,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24444580078125,0.8265393972396851,0.2240496426820755,0.2013998925685882,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7700926661491394,0.1804590821266174,0.1715520024299621,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.8012962341308594,0.203055664896965,0.1423427313566208,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.7518081068992615,0.1675902605056762,0.1594825834035873,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.7065606117248535,0.1373629420995712,0.6224793195724487,286.2444763183594,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5989990234375,286.245849609375,1.0,0.3106676936149597,1.0,1.0,0.0,1.0,-1.556952714920044,1.5569506883621216,1.9844160306092817e-06,1.194292068481445,1.0,1.0,0.0,54.339691162109375,33.0,35411.78515625,0.0,359.2332458496094,1.0,283.1499938964844,285.5475769042969,296.93341064453125,299.2684020996094,293.1499938964844,293.1499938964844,283.1499938964844,28084.771484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121182084083557,1.0,0.0,0.0,3.5298757553100586,3.5298972129821777,8.314040655932331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.58935546875,0.0,1346.31201171875,1895.4371337890625,0.0,1707.66845703125,0.872251033782959,1.0,0.0,3.0,1.0,0.0
17908920,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24444580078125,0.8265393972396851,0.2240496426820755,0.2013998925685882,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7700926661491394,0.1804590821266174,0.1715520024299621,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.8012962341308594,0.203055664896965,0.1423427313566208,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442626953125,0.7518081068992615,0.1675902605056762,0.1594825834035873,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441101074219,0.7065606117248535,0.1373629420995712,0.6224793195724487,286.2444763183594,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5989990234375,286.245849609375,1.0,0.3106676936149597,1.0,1.0,0.0,1.0,-1.556952714920044,1.5569506883621216,1.9844160306092817e-06,1.194292068481445,1.0,1.0,0.0,54.339691162109375,33.0,35411.78515625,0.0,359.2332458496094,1.0,283.1499938964844,285.5475769042969,296.93341064453125,299.2684020996094,293.1499938964844,293.1499938964844,283.1499938964844,28084.771484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121182084083557,1.0,0.0,0.0,3.5298757553100586,3.5298972129821777,8.314040655932331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.58935546875,0.0,1346.31201171875,1895.4371337890625,0.0,1707.66845703125,0.872251033782959,1.0,0.0,3.0,1.0,0.0
17908980,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.8668656945228577,0.2296258807182312,0.2060800492763519,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.8078504204750061,0.183439239859581,0.174043595790863,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539367675781,0.8385384678840637,0.2067118436098098,0.1446592807769775,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.7876535058021545,0.1702141314744949,0.1616367101669311,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.7372618317604065,0.1387279480695724,0.6270247101783752,286.2539978027344,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58282470703125,286.25537109375,1.0,0.3040176928043365,1.0,1.0,0.0,1.0,-1.5763872861862185,1.576385259628296,2.0312400010880083e-06,1.2096668481826782,1.0,1.0,0.0,46.32814025878906,25.0,36025.7578125,0.0,347.7013854980469,1.0,283.1499938964844,285.5403747558594,296.96990966796875,299.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,29241.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172061204910278,1.0,0.0,0.0,3.601863384246826,3.6018857955932617,8.656608088131179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.3935546875,0.0,1430.372802734375,1895.4371337890625,0.0,1749.095458984375,0.889922022819519,1.0,0.0,3.0,1.0,0.0
17909040,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539978027344,0.8668656945228577,0.2296258807182312,0.2060800492763519,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.8078504204750061,0.183439239859581,0.174043595790863,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2539367675781,0.8385384678840637,0.2067118436098098,0.1446592807769775,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537841796875,0.7876535058021545,0.1702141314744949,0.1616367101669311,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.7372618317604065,0.1387279480695724,0.6270247101783752,286.2539978027344,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58282470703125,286.25537109375,1.0,0.3040176928043365,1.0,1.0,0.0,1.0,-1.5763872861862185,1.576385259628296,2.0312400010880083e-06,1.2096668481826782,1.0,1.0,0.0,46.32814025878906,25.0,36025.7578125,0.0,347.7013854980469,1.0,283.1499938964844,285.5403747558594,296.96990966796875,299.34283447265625,293.1499938964844,293.1499938964844,283.1499938964844,29241.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172061204910278,1.0,0.0,0.0,3.601863384246826,3.6018857955932617,8.656608088131179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.3935546875,0.0,1430.372802734375,1895.4371337890625,0.0,1749.095458984375,0.889922022819519,1.0,0.0,3.0,1.0,0.0
17909100,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.8933130502700806,0.2324090898036956,0.2084188312292099,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8297262191772461,0.1849090456962585,0.1752735078334808,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8618250489234924,0.2085072547197342,0.1457971781492233,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8104751110076904,0.1715088486671447,0.1627005636692047,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.7564202547073364,0.1394035220146179,0.6292830109596252,286.25750732421875,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57537841796875,286.2581787109375,1.0,0.3007714450359344,1.0,1.0,0.0,1.0,-1.5860267877578735,1.5860247611999512,2.054716333077522e-06,1.217286229133606,1.0,1.0,0.0,42.324031829833984,25.0,36349.4140625,0.0,341.7781066894531,1.0,283.1499938964844,285.533935546875,296.9876708984375,299.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,29943.740234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197213172912598,1.0,0.0,0.0,3.6448276042938232,3.644850492477417,8.864358278515283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.654296875,0.0,1482.1719970703125,1895.4371337890625,0.0,1769.729248046875,0.8976664543151855,1.0,0.0,3.0,1.0,0.0
17909160,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.9270618557929992,0.2351846843957901,0.2107522189617157,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.8557077050209045,0.1863596141338348,0.1764876097440719,297.563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.264404296875,0.890839695930481,0.2102749198675155,0.1469172090291977,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642517089844,0.8355056643486023,0.1727866381406784,0.1637508422136306,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640991210937,0.7805319428443909,0.1400684714317321,0.6315075755119324,286.26446533203125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5682983398437,286.265869140625,1.0,0.2975061237812042,1.0,1.0,0.0,1.0,-1.59556245803833,1.5955603122711182,2.0781083094334463e-06,1.2248226404190063,1.0,1.0,0.0,38.36223220825195,25.0,36628.4921875,0.0,335.836669921875,1.0,283.1499938964844,285.5343933105469,297.00457763671875,299.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,30378.810546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221354246139526,1.0,0.0,0.0,3.671211242675781,3.671234369277954,8.993154096970102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.4462890625,0.0,1514.5921630859375,1895.4371337890625,0.0,1789.6270751953125,0.9069530367851256,1.0,0.0,3.0,1.0,0.0
17909220,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.9606488347053528,0.237919881939888,0.2130866050720214,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8821228742599487,0.1877751499414444,0.1777068227529525,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26837158203125,0.9206198453903198,0.2119964808225631,0.1480335593223571,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.8600794672966003,0.1740330904722213,0.1648097336292266,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2682189941406,0.8043339848518372,0.1407136917114257,0.6338252425193787,286.2684020996094,284.95001220703125,295.8860168457031,293.9971008300781,295.8829345703125,297.5615539550781,286.2691650390625,1.0,0.2954805195331573,1.0,1.0,0.0,1.0,-1.6052223443984983,1.6052201986312866,2.1019682208134327e-06,1.232450008392334,1.0,1.0,0.0,35.31134414672852,25.0,36948.0546875,0.0,332.36737060546875,1.0,283.1499938964844,285.5286560058594,297.0215148925781,299.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,31073.33984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245426177978516,1.0,0.0,0.0,3.712940216064453,3.712963819503784,9.198757879858022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.43310546875,0.0,1566.8287353515625,1895.4371337890625,0.0,1809.5577392578125,0.9143967032432556,1.0,0.0,3.0,1.0,0.0
17909280,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.9892778992652892,0.24069744348526,0.2154777944087982,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27593994140625,0.910341739654541,0.1891942173242569,0.178950235247612,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.9533331990242004,0.2137192040681839,0.1491659730672836,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.8866584300994873,0.175281673669815,0.1658915430307388,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.8272827863693237,0.141353502869606,0.6362201571464539,286.2760925292969,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5549011230469,286.277587890625,1.0,0.2939764559268951,1.0,1.0,0.0,1.0,-1.615119695663452,1.6151175498962402,2.126596427842742e-06,1.2402665615081787,1.0,1.0,0.0,32.77373504638672,28.0,37232.39453125,0.0,330.3789978027344,1.0,283.1499938964844,285.5297546386719,297.0380554199219,299.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,31508.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726916491985321,1.0,0.0,0.0,3.738870859146118,3.738894939422608,9.32769239625486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.7177734375,0.0,1599.88623046875,1895.4371337890625,0.0,1829.299560546875,0.9235723614692688,1.0,0.0,3.0,1.0,0.0
17909340,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9888729453086852,0.2481246441602707,0.203958198428154,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.9342761039733888,0.1918724924325943,0.1814653575420379,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9756224155426024,0.2169694900512695,0.1514291614294052,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.9072902798652648,0.1776294559240341,0.168092668056488,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.8433534502983093,0.1425397247076034,0.6413703560829163,286.2685241699219,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54852294921875,286.26776123046875,1.0,0.292519211769104,1.0,1.0,0.0,1.0,-1.616076111793518,1.6160740852355957,2.1290354652592214e-06,1.2410646677017212,1.0,1.0,0.0,31.27484703063965,31.0,37522.1875,0.0,326.6913452148437,1.0,283.1499938964844,285.5071105957031,297.0675048828125,299.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,32651.318359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311229109764099,1.0,0.0,0.0,3.806048631668091,3.806073665618897,9.665892548582633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.30908203125,0.0,1687.6827392578125,1895.4371337890625,0.0,1864.4869384765625,0.940065860748291,1.0,0.0,3.0,1.0,0.0
17909400,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9888729453086852,0.2481246441602707,0.203958198428154,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.9342761039733888,0.1918724924325943,0.1814653575420379,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9756224155426024,0.2169694900512695,0.1514291614294052,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.9072902798652648,0.1776294559240341,0.168092668056488,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.8433534502983093,0.1425397247076034,0.6413703560829163,286.2685241699219,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54852294921875,286.26776123046875,1.0,0.292519211769104,1.0,1.0,0.0,1.0,-1.616076111793518,1.6160740852355957,2.1290354652592214e-06,1.2410646677017212,1.0,1.0,0.0,31.27484703063965,31.0,37522.1875,0.0,326.6913452148437,1.0,283.1499938964844,285.5071105957031,297.0675048828125,299.54083251953125,293.1499938964844,293.1499938964844,283.1499938964844,32651.318359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311229109764099,1.0,0.0,0.0,3.806048631668091,3.806073665618897,9.665892548582633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.30908203125,0.0,1687.6827392578125,1895.4371337890625,0.0,1864.4869384765625,0.940065860748291,1.0,0.0,3.0,1.0,0.0
17909460,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.986175298690796,0.2563023865222931,0.197565883398056,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.9461641907691956,0.1940339207649231,0.1835124939680099,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596435546875,0.9854611158370972,0.2195903956890106,0.1532651633024215,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.9184094071388244,0.1795166283845901,0.1698794811964035,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.851133406162262,0.1435407549142837,0.6457457542419434,286.2596435546875,284.95001220703125,296.09295654296875,294.0744323730469,296.0899658203125,297.5512390136719,286.2596435546875,1.0,0.2926049530506134,1.0,1.0,0.0,1.0,-1.6202247142791748,1.620222568511963,2.139374601028976e-06,1.2443019151687622,1.0,1.0,0.0,30.78026962280273,31.0,37807.7421875,0.0,327.4558410644531,1.0,283.1499938964844,285.4888916015625,297.088623046875,299.5777282714844,293.1499938964844,293.1499938964844,283.1499938964844,33661.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333900332450867,1.0,0.0,0.0,3.864473819732666,3.864499568939209,9.964924174710177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.24560546875,0.0,1766.6029052734375,1895.4371337890625,0.0,1883.5595703125,0.951471507549286,1.0,0.0,3.0,1.0,0.0
17909520,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9858737587928772,0.2576887607574463,0.1968975216150283,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9476247429847716,0.194390133023262,0.1838496029376983,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9866349101066588,0.2200226783752441,0.153567373752594,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.9198355674743652,0.1798271834850311,0.1701733171939849,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26007080078125,0.8520834445953369,0.1437103003263473,0.6464931964874268,286.2601013183594,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5517883300781,286.2603454589844,1.0,0.2927473187446594,1.0,1.0,0.0,1.0,-1.621455192565918,1.621453046798706,2.142448010999942e-06,1.245262622833252,1.0,1.0,0.0,30.74580192565918,49.0,37857.0234375,0.0,327.9754943847656,1.0,283.1499938964844,285.488037109375,297.0923767089844,299.5840759277344,293.1499938964844,293.1499938964844,283.04998779296875,33769.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337007522583008,1.0,0.0,0.0,3.8706750869750977,3.8707008361816406,9.99693156700232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.29248046875,0.0,1775.12109375,1895.4371337890625,0.0,1886.17919921875,0.9549471139907836,1.0,0.0,3.0,1.0,0.0
17909580,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.99240905046463,0.2647098302841186,0.2138332426548004,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.931321620941162,0.1967362910509109,0.1861759424209594,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9736803770065308,0.2228643894195556,0.1556377708911895,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9041959047317504,0.1818679124116897,0.172207698225975,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.8386656641960144,0.1447841376066208,0.651797890663147,286.2120666503906,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.21551513671875,1.0,0.3006770014762878,1.0,1.0,0.0,1.0,-1.6558566093444824,1.655854344367981,2.2295610051514814e-06,1.2721726894378662,1.0,1.0,0.0,33.020729064941406,67.0,38960.125,0.0,352.0083923339844,1.0,283.0511779785156,285.4217529296875,297.1386413574219,299.695068359375,293.1499938964844,293.1499938964844,282.75,34725.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405688166618347,1.0,0.0,0.0,3.9250919818878174,3.9251186847686768,1.027999701364024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.01904296875,0.0,1851.047119140625,1895.4371337890625,0.0,1944.4295654296875,0.9662237167358398,1.0,0.0,3.0,1.0,0.0
17909640,297.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.99240905046463,0.2647098302841186,0.2138332426548004,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.931321620941162,0.1967362910509109,0.1861759424209594,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9736803770065308,0.2228643894195556,0.1556377708911895,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.9041959047317504,0.1818679124116897,0.172207698225975,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.8386656641960144,0.1447841376066208,0.651797890663147,286.2120666503906,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5461120605469,286.21551513671875,1.0,0.3006770014762878,1.0,1.0,0.0,1.0,-1.6558566093444824,1.655854344367981,2.2295610051514814e-06,1.2721726894378662,1.0,1.0,0.0,33.020729064941406,67.0,38960.125,0.0,352.0083923339844,1.0,283.0511779785156,285.4217529296875,297.1386413574219,299.695068359375,293.1499938964844,293.1499938964844,282.75,34725.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405688166618347,1.0,0.0,0.0,3.9250919818878174,3.9251186847686768,1.027999701364024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.01904296875,0.0,1851.047119140625,1895.4371337890625,0.0,1944.4295654296875,0.9662237167358398,1.0,0.0,3.0,1.0,0.0
17909700,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.9967510104179382,0.2656950950622558,0.2304553687572479,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.9129763841629028,0.1977835148572921,0.1872964203357696,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.9570982456207277,0.2241335213184356,0.1566305160522461,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.8882381319999695,0.1827727705240249,0.1731890141963958,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.8247182965278625,0.1451683640480041,0.6541939973831177,286.1011657714844,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5325622558594,286.0844421386719,1.0,0.3070397675037384,1.0,1.0,0.0,1.0,-1.682402729988098,1.682400465011597,2.29843431043264e-06,1.2930693626403809,1.0,1.0,0.0,35.33067321777344,67.0,40421.9765625,0.0,372.7802734375,1.0,282.7922058105469,285.25830078125,297.20343017578125,299.9151916503906,293.1499938964844,293.1499938964844,282.75,35014.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510842084884644,1.0,0.0,0.0,3.941392421722412,3.941419124603272,1.0365556590841152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.6171875,0.0,1874.2044677734373,1895.4371337890625,0.0,2034.8382568359373,0.9701024889945984,1.0,0.0,3.0,1.0,0.0
17909760,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.9767012596130372,0.2652462422847748,0.2391120046377182,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.8801608085632324,0.1986497193574905,0.1883460581302642,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.9197638630867004,0.2251915782690048,0.1575458347797393,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.8573213219642639,0.1835095882415771,0.1741117089986801,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.7960838675498962,0.1453344076871872,0.656141996383667,286.0591735839844,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.51141357421875,286.0601501464844,1.0,0.3143454492092132,1.0,1.0,0.0,1.0,-1.7008768320083618,1.7008744478225708,2.3476782189391088e-06,1.308052897453308,1.0,1.0,0.0,39.73947525024414,70.0,40899.44921875,0.0,395.18072509765625,1.0,282.7547607421875,285.2281188964844,297.20513916015625,299.9058532714844,293.1499938964844,293.1499938964844,282.45001220703125,35238.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573012709617615,1.0,0.0,0.0,3.953939437866211,3.9539663791656494,1.043165752889763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.0087890625,0.0,1892.1607666015625,1895.4371337890625,0.0,2088.944091796875,0.9730873703956604,1.0,0.0,3.0,1.0,0.0
17909820,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.9249303340911864,0.2664516270160675,0.2398231476545334,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8387413620948792,0.1997081488370895,0.1897689253091812,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8735896944999695,0.2265110164880752,0.1587949395179748,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.8183190822601318,0.1843807399272918,0.1753497272729873,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.7562808394432068,0.1452523171901703,0.657768726348877,285.8632507324219,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4847717285156,285.857666015625,1.0,0.322684496641159,1.0,1.0,0.0,1.0,-1.7061330080032349,1.7061306238174438,2.361548013141146e-06,1.312106013298035,1.0,1.0,0.0,47.15150451660156,70.0,42055.84375,0.0,420.1978759765625,1.0,282.46221923828125,285.00006103515625,297.2359619140625,300.0437927246094,293.1499938964844,293.1499938964844,282.45001220703125,35496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712494730949402,1.0,0.0,0.0,3.9684088230133057,3.9684360027313232,1.0508146033316734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7451171875,0.0,1913.010009765625,1895.4371337890625,0.0,2211.941650390625,0.9765293598175048,1.0,0.0,3.0,1.0,0.0
17909880,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.9156489372253418,0.266971617937088,0.2402487695217132,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8318500518798828,0.1999293714761734,0.1900494843721389,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.8659112453460693,0.2267933934926986,0.1590433567762375,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.8114071488380432,0.1845571398735046,0.1755880117416381,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.7495325803756714,0.1451933085918426,0.6578443646430969,285.8529968261719,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4793701171875,285.8515319824219,1.0,0.3245548605918884,1.0,1.0,0.0,1.0,-1.707655906677246,1.707653522491455,2.3656029952690005e-06,1.3133021593093872,1.0,1.0,0.0,48.759578704833984,73.0,42114.03515625,0.0,425.754638671875,1.0,282.4563903808594,284.9931945800781,297.2239074707031,300.0190124511719,293.1499938964844,293.1499938964844,282.1499938964844,35545.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721643447875977,1.0,0.0,0.0,3.971168041229248,3.9711952209472656,1.052276388691098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.41943359375,0.0,1917.0030517578125,1895.4371337890625,0.0,2220.082275390625,0.9771856665611268,1.0,0.0,3.0,1.0,0.0
17909940,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.884567379951477,0.2697881460189819,0.2429182678461074,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.804964005947113,0.2007800787687301,0.1912239491939544,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8376834988594055,0.2279139161109924,0.1601053476333618,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.7832428812980652,0.1851943731307983,0.1765579283237457,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7242811918258667,0.1447044312953949,0.6573192477226257,285.6432800292969,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4542541503906,285.6417541503906,1.0,0.3328083157539367,1.0,1.0,0.0,1.0,-1.7140822410583496,1.7140798568725586,2.3827669792808592e-06,1.3183541297912598,1.0,1.0,0.0,55.9871711730957,61.0,43296.6484375,0.0,450.5987243652344,1.0,282.1572570800781,284.7587890625,297.2315673828125,300.09942626953125,293.1499938964844,293.1499938964844,281.8500061035156,35729.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827929258346558,1.0,0.0,0.0,3.981431245803833,3.9814584255218506,1.0577224429653145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.86181640625,0.0,1931.9044189453125,1895.4371337890625,0.0,2315.25244140625,0.9796267747879028,1.0,0.0,3.0,1.0,0.0
17910000,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.884567379951477,0.2697881460189819,0.2429182678461074,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.804964005947113,0.2007800787687301,0.1912239491939544,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.8376834988594055,0.2279139161109924,0.1601053476333618,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.7832428812980652,0.1851943731307983,0.1765579283237457,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7242811918258667,0.1447044312953949,0.6573192477226257,285.6432800292969,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4542541503906,285.6417541503906,1.0,0.3328083157539367,1.0,1.0,0.0,1.0,-1.7140822410583496,1.7140798568725586,2.3827669792808592e-06,1.3183541297912598,1.0,1.0,0.0,55.9871711730957,61.0,43296.6484375,0.0,450.5987243652344,1.0,282.1572570800781,284.7587890625,297.2315673828125,300.09942626953125,293.1499938964844,293.1499938964844,281.8500061035156,35729.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827929258346558,1.0,0.0,0.0,3.981431245803833,3.9814584255218506,1.0577224429653145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.86181640625,0.0,1931.9044189453125,1895.4371337890625,0.0,2315.25244140625,0.9796267747879028,1.0,0.0,3.0,1.0,0.0
17910060,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8813604712486267,0.2727007865905761,0.2455722689628601,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7999971508979797,0.2013468295335769,0.1918818205595016,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8331400752067566,0.2287228107452392,0.1607643663883209,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7782150506973267,0.185559794306755,0.177022323012352,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.7184980511665344,0.1439998894929886,0.6546719670295715,285.4286499023437,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312438964844,285.4266967773437,1.0,0.334229052066803,1.0,1.0,0.0,1.0,-1.7162319421768188,1.7162295579910278,2.388527491348213e-06,1.3200455904006958,1.0,1.0,0.0,57.622314453125,49.0,44383.52734375,0.0,456.6631774902344,1.0,281.85723876953125,284.52020263671875,297.2452697753906,300.1795654296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912964224815369,1.0,0.0,0.0,3.987532615661621,3.9875600337982178,1.060966724253376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.48291015625,0.0,1940.7996826171875,1895.4371337890625,0.0,2392.1318359375,0.9810779690742492,1.0,0.0,3.0,1.0,0.0
17910120,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8813604712486267,0.2727007865905761,0.2455722689628601,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7999971508979797,0.2013468295335769,0.1918818205595016,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8331400752067566,0.2287228107452392,0.1607643663883209,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7782150506973267,0.185559794306755,0.177022323012352,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.7184980511665344,0.1439998894929886,0.6546719670295715,285.4286499023437,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4312438964844,285.4266967773437,1.0,0.334229052066803,1.0,1.0,0.0,1.0,-1.7162319421768188,1.7162295579910278,2.388527491348213e-06,1.3200455904006958,1.0,1.0,0.0,57.622314453125,49.0,44383.52734375,0.0,456.6631774902344,1.0,281.85723876953125,284.52020263671875,297.2452697753906,300.1795654296875,293.1499938964844,293.1499938964844,281.54998779296875,35839.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912964224815369,1.0,0.0,0.0,3.987532615661621,3.9875600337982178,1.060966724253376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.48291015625,0.0,1940.7996826171875,1895.4371337890625,0.0,2392.1318359375,0.9810779690742492,1.0,0.0,3.0,1.0,0.0
17910180,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8952851891517639,0.2756145894527435,0.2480955123901367,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.8101149201393127,0.2017182409763336,0.1921741068363189,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8431020975112915,0.2293081134557724,0.1611344814300537,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7879008054733276,0.1857475191354751,0.1771372705698013,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.7251100540161133,0.1431560516357422,0.6505482792854309,285.208984375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4101867675781,285.20672607421875,1.0,0.3311636745929718,1.0,1.0,0.0,1.0,-1.7152453660964966,1.7152429819107056,2.3858549411670538e-06,1.3192470073699951,1.0,1.0,0.0,55.01066207885742,37.0,45384.08984375,0.0,448.4427490234375,1.0,281.5572204589844,284.27783203125,297.2610168457031,300.2573547363281,293.1499938964844,293.1499938964844,281.25,35904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986992001533508,1.0,0.0,0.0,3.991157531738281,3.991185188293457,1.0628966720105382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.07177734375,0.0,1946.0977783203125,1895.4371337890625,0.0,2459.5380859375,0.9819401502609252,1.0,0.0,3.0,1.0,0.0
17910240,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8952851891517639,0.2756145894527435,0.2480955123901367,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.8101149201393127,0.2017182409763336,0.1921741068363189,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.8431020975112915,0.2293081134557724,0.1611344814300537,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.7879008054733276,0.1857475191354751,0.1771372705698013,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.7251100540161133,0.1431560516357422,0.6505482792854309,285.208984375,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4101867675781,285.20672607421875,1.0,0.3311636745929718,1.0,1.0,0.0,1.0,-1.7152453660964966,1.7152429819107056,2.3858549411670538e-06,1.3192470073699951,1.0,1.0,0.0,55.01066207885742,37.0,45384.08984375,0.0,448.4427490234375,1.0,281.5572204589844,284.27783203125,297.2610168457031,300.2573547363281,293.1499938964844,293.1499938964844,281.25,35904.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986992001533508,1.0,0.0,0.0,3.991157531738281,3.991185188293457,1.0628966720105382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.07177734375,0.0,1946.0977783203125,1895.4371337890625,0.0,2459.5380859375,0.9819401502609252,1.0,0.0,3.0,1.0,0.0
17910300,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.907973051071167,0.2770582139492035,0.2493197917938232,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8194660544395447,0.2018613517284393,0.1922336667776107,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8529613614082336,0.2295512855052948,0.1612521559000015,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7975268363952637,0.1858025342226028,0.1771119534969329,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7322637438774109,0.1427073180675506,0.6481404304504395,285.05633544921875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4005432128906,285.034912109375,1.0,0.3283808529376983,1.0,1.0,0.0,1.0,-1.7140071392059326,1.7140047550201416,2.3825148218747927e-06,1.318253993988037,1.0,1.0,0.0,52.57292938232422,37.0,46300.04296875,0.0,440.5903625488281,1.0,281.2920837402344,284.0819702148437,297.2939758300781,300.4052124023437,293.1499938964844,293.1499938964844,281.25,35926.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045026659965515,1.0,0.0,0.0,3.9923737049102783,3.992401123046875,1.063544459611876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.9833984375,0.0,1947.877197265625,1895.4371337890625,0.0,2512.6630859375,0.9822294116020204,1.0,0.0,3.0,1.0,0.0
17910360,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9259339570999146,0.278403103351593,0.25042924284935,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8315048217773438,0.2019343972206115,0.1922054141759872,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8663218021392822,0.2297072261571884,0.1612914502620697,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8101911544799805,0.1857926994562149,0.1770041137933731,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7420516014099121,0.1422087252140045,0.6454184651374817,284.98101806640625,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3905334472656,284.9787292480469,1.0,0.3249178826808929,1.0,1.0,0.0,1.0,-1.7119556665420532,1.7119532823562622,2.377008968323935e-06,1.3166261911392212,1.0,1.0,0.0,49.5926399230957,25.0,46319.73046875,0.0,430.6901550292969,1.0,281.25396728515625,284.0282287597656,297.27880859375,300.3349304199219,293.1499938964844,293.1499938964844,280.95001220703125,35943.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055309057235718,1.0,0.0,0.0,3.9933078289031982,3.993335247039795,1.0640421805874212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.73193359375,0.0,1949.244873046875,1895.4371337890625,0.0,2522.099365234375,0.982451558113098,1.0,0.0,3.0,1.0,0.0
17910420,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9759076237678528,0.2811418175697326,0.2525678277015686,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8689362406730652,0.2020648270845413,0.19203582406044,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9080533385276794,0.2300039827823639,0.161278486251831,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.845561146736145,0.1857589781284332,0.17668017745018,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7738222479820251,0.1412096470594406,0.6395492553710938,284.8369445800781,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3726501464844,284.8481140136719,1.0,0.3164103031158447,1.0,1.0,0.0,1.0,-1.7068685293197632,1.7068662643432615,2.363372232139227e-06,1.312575340270996,0.8567102551460266,0.8567102551460266,0.0,42.316165924072266,25.0,46575.5078125,0.0,406.5721740722656,1.0,280.9555969238281,283.9022521972656,297.28192138671875,300.3580322265625,293.1499938964844,293.1499938964844,281.25,42914.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102633953094482,1.0,0.0,0.0,3.7661867141723633,3.766212940216065,9.464484378440828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5673828125,0.0,1719.6959228515625,1895.4371337890625,0.0,2565.619384765625,0.9360678195953368,1.0,0.0,3.0,1.0,0.0
17910480,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9759076237678528,0.2811418175697326,0.2525678277015686,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8689362406730652,0.2020648270845413,0.19203582406044,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9080533385276794,0.2300039827823639,0.161278486251831,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.845561146736145,0.1857589781284332,0.17668017745018,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7738222479820251,0.1412096470594406,0.6395492553710938,284.8369445800781,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3726501464844,284.8481140136719,1.0,0.3164103031158447,1.0,1.0,0.0,1.0,-1.7068685293197632,1.7068662643432615,2.363372232139227e-06,1.312575340270996,0.8567102551460266,0.8567102551460266,0.0,42.316165924072266,25.0,46575.5078125,0.0,406.5721740722656,1.0,280.9555969238281,283.9022521972656,297.28192138671875,300.3580322265625,293.1499938964844,293.1499938964844,281.25,42914.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102633953094482,1.0,0.0,0.0,3.7661867141723633,3.766212940216065,9.464484378440828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5673828125,0.0,1719.6959228515625,1895.4371337890625,0.0,2565.619384765625,0.9360678195953368,1.0,0.0,3.0,1.0,0.0
17910540,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.2862924039363861,0.2557777762413025,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.89212965965271,0.2030821293592453,0.1926351636648178,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.935828447341919,0.23140549659729,0.1619510352611541,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8669887781143188,0.1865494549274444,0.1770821809768676,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7925182580947876,0.1409163177013397,0.6367161870002747,285.0465393066406,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710327148437,285.0421447753906,1.0,0.3101389408111572,1.0,1.0,0.0,1.0,-1.6861644983291626,1.6861622333526611,2.3119662273529684e-06,1.2990400791168213,1.0,1.0,0.0,38.822601318359375,25.0,45827.484375,0.0,390.1351318359375,1.0,281.2435913085937,284.0869140625,297.2384033203125,300.19793701171875,293.1499938964844,293.1499938964844,280.95001220703125,33662.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954610586166382,1.0,0.0,0.0,3.864167213439941,3.864192962646485,9.96334279079747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.359375,0.0,1766.23291015625,1895.4371337890625,0.0,2430.00146484375,0.9517205357551576,1.0,0.0,3.0,1.0,0.0
17910600,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.2862924039363861,0.2557777762413025,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.89212965965271,0.2030821293592453,0.1926351636648178,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.935828447341919,0.23140549659729,0.1619510352611541,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8669887781143188,0.1865494549274444,0.1770821809768676,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7925182580947876,0.1409163177013397,0.6367161870002747,285.0465393066406,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3710327148437,285.0421447753906,1.0,0.3101389408111572,1.0,1.0,0.0,1.0,-1.6861644983291626,1.6861622333526611,2.3119662273529684e-06,1.2990400791168213,1.0,1.0,0.0,38.822601318359375,25.0,45827.484375,0.0,390.1351318359375,1.0,281.2435913085937,284.0869140625,297.2384033203125,300.19793701171875,293.1499938964844,293.1499938964844,280.95001220703125,33662.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954610586166382,1.0,0.0,0.0,3.864167213439941,3.864192962646485,9.96334279079747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.359375,0.0,1766.23291015625,1895.4371337890625,0.0,2430.00146484375,0.9517205357551576,1.0,0.0,3.0,1.0,0.0
