time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968022108078004,0.2946530878543854,0.2307084947824478,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.923882782459259,0.2038158029317855,0.1933461278676986,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692201614379884,0.2323305159807205,0.1626534312963485,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8956617116928101,0.1870910972356796,0.1775981932878494,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8168470859527588,0.140616163611412,0.6350321173667908,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.384033203125,284.8590087890625,1.0,0.3054356276988983,1.0,1.0,0.0,1.0,-1.6795332431793213,1.6795308589935305,2.2911501673661405e-06,1.290995478630066,0.8598552346229553,0.8598552346229553,0.0,35.30399703979492,43.0,46043.7734375,0.0,371.1334838867188,1.0,280.9564514160156,283.907958984375,297.3121643066406,300.3508605957031,293.1499938964844,293.1499938964844,281.25,41013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030580282211304,1.0,0.0,0.0,3.720916509628296,3.720942258834839,9.238323173121898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.2861328125,0.0,1651.74609375,1895.4371337890625,0.0,2499.4169921875,0.9241213798522948,1.0,0.0,3.0,1.0,0.0
17910720,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968022108078004,0.2946530878543854,0.2307084947824478,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.923882782459259,0.2038158029317855,0.1933461278676986,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692201614379884,0.2323305159807205,0.1626534312963485,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8956617116928101,0.1870910972356796,0.1775981932878494,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8168470859527588,0.140616163611412,0.6350321173667908,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.384033203125,284.8590087890625,1.0,0.3054356276988983,1.0,1.0,0.0,1.0,-1.6795332431793213,1.6795308589935305,2.2911501673661405e-06,1.290995478630066,0.8598552346229553,0.8598552346229553,0.0,35.30399703979492,43.0,46043.7734375,0.0,371.1334838867188,1.0,280.9564514160156,283.907958984375,297.3121643066406,300.3508605957031,293.1499938964844,293.1499938964844,281.25,41013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030580282211304,1.0,0.0,0.0,3.720916509628296,3.720942258834839,9.238323173121898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.2861328125,0.0,1651.74609375,1895.4371337890625,0.0,2499.4169921875,0.9241213798522948,1.0,0.0,3.0,1.0,0.0
17910780,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9980144500732422,0.3030979633331299,0.2375088483095169,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9171062111854552,0.2050205022096634,0.1943130195140838,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.963247001171112,0.2338609993457794,0.1635578870773315,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.889621913433075,0.1880693584680557,0.1783654689788818,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8105852007865906,0.1407804489135742,0.6350972652435303,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4013671875,285.0625,1.0,0.3088308274745941,1.0,1.0,0.0,1.0,-1.6909176111221311,1.6909152269363403,2.3206378045870224e-06,1.2996370792388916,1.0,1.0,0.0,36.332889556884766,61.0,45790.2265625,0.0,380.3211364746094,1.0,281.2433166503906,284.1015014648437,297.2690734863281,300.2061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33031.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905588150024414,1.0,0.0,0.0,3.828962564468384,3.828987836837769,9.782627330423566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.21826171875,0.0,1718.239990234375,1895.4371337890625,0.0,2385.438720703125,0.9432983994483948,1.0,0.0,3.0,1.0,0.0
17910840,297.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9980144500732422,0.3030979633331299,0.2375088483095169,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9171062111854552,0.2050205022096634,0.1943130195140838,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.963247001171112,0.2338609993457794,0.1635578870773315,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.889621913433075,0.1880693584680557,0.1783654689788818,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8105852007865906,0.1407804489135742,0.6350972652435303,285.06256103515625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4013671875,285.0625,1.0,0.3088308274745941,1.0,1.0,0.0,1.0,-1.6909176111221311,1.6909152269363403,2.3206378045870224e-06,1.2996370792388916,1.0,1.0,0.0,36.332889556884766,61.0,45790.2265625,0.0,380.3211364746094,1.0,281.2433166503906,284.1015014648437,297.2690734863281,300.2061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33031.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905588150024414,1.0,0.0,0.0,3.828962564468384,3.828987836837769,9.782627330423566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.21826171875,0.0,1718.239990234375,1895.4371337890625,0.0,2385.438720703125,0.9432983994483948,1.0,0.0,3.0,1.0,0.0
17910900,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.9990000128746032,0.3051705360412597,0.2484400570392608,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9049307703971864,0.2055694311857223,0.1949801295995712,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9510817527770996,0.2345214486122131,0.1641566157341003,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.878646731376648,0.1885135471820831,0.1789253503084182,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8001807928085327,0.1408302783966064,0.6359313130378723,284.9317626953125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3997497558594,284.913330078125,1.0,0.3131309449672699,1.0,1.0,0.0,1.0,-1.7072298526763916,1.7072274684906006,2.3638028778805165e-06,1.3124289512634275,0.9492029547691344,0.9492029547691344,0.0,38.0758171081543,61.0,47000.34375,0.0,394.4606018066406,1.0,280.9931030273437,283.9237976074219,297.35028076171875,300.4588623046875,293.1499938964844,293.1499938964844,280.95001220703125,34680.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985334396362305,1.0,0.0,0.0,3.853036403656006,3.853062152862549,9.906027571560116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.5390625,0.0,1760.5823974609375,1895.4371337890625,0.0,2458.024169921875,0.9488843083381652,1.0,0.0,3.0,1.0,0.0
17910960,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3053377270698547,0.2638211548328399,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8880500793457031,0.2059229463338852,0.19547039270401,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9315091371536256,0.234931394457817,0.1645707339048385,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8625635504722595,0.1887771189212799,0.1793258786201477,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7846755981445312,0.1406813710927963,0.6360600590705872,284.90692138671875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3876342773437,284.9138488769531,1.0,0.3188729882240295,1.0,1.0,0.0,1.0,-1.72741436958313,1.727411866188049,2.417938958387822e-06,1.3282923698425293,0.9177458882331848,0.9177458882331848,0.0,40.74227142333984,64.0,47288.5234375,0.0,413.8053283691406,1.0,280.9560852050781,283.927490234375,297.3547058105469,300.4421081542969,293.1499938964844,293.1499938964844,280.6499938964844,37434.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029900789260864,1.0,0.0,0.0,3.7977142333984375,3.797739982604981,9.623606729292078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.84716796875,0.0,1714.9716796875,1895.4371337890625,0.0,2498.794189453125,0.9391937255859376,1.0,0.0,3.0,1.0,0.0
17911020,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9797621965408324,0.3040461242198944,0.2740005850791931,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8554868102073669,0.2063735723495483,0.1961743086576461,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.8940464854240417,0.2354660630226135,0.1651544272899627,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8322353363037109,0.1890767067670822,0.1798843443393707,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.754660427570343,0.1401126831769943,0.6350314021110535,284.8401184082031,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3564758300781,284.8545227050781,1.0,0.3262987434864044,1.0,1.0,0.0,1.0,-1.741108775138855,1.741106390953064,2.4555752133892383e-06,1.339432716369629,0.8161234259605408,0.8161234259605408,0.0,46.378021240234375,64.0,47807.140625,0.0,438.3904724121094,1.0,280.6613464355469,283.8648681640625,297.3660583496094,300.52801513671875,293.1499938964844,293.1499938964844,280.6499938964844,43910.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139276504516602,1.0,0.0,0.0,3.552638053894043,3.5526626110076904,8.421612278652901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.91455078125,0.0,1485.130126953125,1895.4371337890625,0.0,2599.40869140625,0.8897221684455872,1.0,0.0,3.0,1.0,0.0
17911080,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9739210605621338,0.3041787147521972,0.2739691734313965,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8502516746520996,0.2064411491155624,0.1962649077177047,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8882555961608887,0.2355511337518692,0.1652289628982544,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8273370265960693,0.1891224384307861,0.179955780506134,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7498765587806702,0.1400275826454162,0.6348163485527039,284.8637084960937,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3536682128906,284.8761901855469,1.0,0.3271350562572479,1.0,1.0,0.0,1.0,-1.7397003173828125,1.7396979331970217,2.4517278234270634e-06,1.3383184671401978,0.8239952325820923,0.8239952325820923,0.0,47.37324905395508,67.0,47782.828125,0.0,440.8490905761719,1.0,280.6573791503906,283.885498046875,297.3558349609375,300.5053405761719,293.1499938964844,293.1499938964844,280.95001220703125,42970.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138530850410461,1.0,0.0,0.0,3.5295629501342773,3.5295870304107666,8.312567274515459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.5361328125,0.0,1453.69189453125,1895.4371337890625,0.0,2598.720703125,0.8848990201950073,1.0,0.0,3.0,1.0,0.0
17911140,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450722932815552,0.3074902892112732,0.2762929499149322,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8266386389732361,0.2075010240077972,0.1973292678594589,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8618985414505005,0.2368671000003814,0.1661687046289444,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8037142753601074,0.1899674236774444,0.1808279305696487,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276673913002014,0.1397288739681244,0.6339004039764404,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3473205566406,285.0350952148437,1.0,0.3338367342948913,1.0,1.0,0.0,1.0,-1.745771408081055,1.745768904685974,2.4681221475475468e-06,1.3429511785507202,0.9677720665931702,0.9677720665931702,0.0,53.1401252746582,70.0,47611.58984375,0.0,461.4009399414063,1.0,280.9418029785156,284.02593994140625,297.2970275878906,300.3548583984375,293.1499938964844,293.1499938964844,280.6499938964844,32447.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038084506988525,1.0,0.0,0.0,3.692549228668213,3.692573070526123,9.097999509322108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.34326171875,0.0,1554.1322021484375,1895.4371337890625,0.0,2506.296142578125,0.9121745824813844,1.0,0.0,3.0,1.0,0.0
17911200,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9450722932815552,0.3074902892112732,0.2762929499149322,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8266386389732361,0.2075010240077972,0.1973292678594589,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8618985414505005,0.2368671000003814,0.1661687046289444,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8037142753601074,0.1899674236774444,0.1808279305696487,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7276673913002014,0.1397288739681244,0.6339004039764404,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3473205566406,285.0350952148437,1.0,0.3338367342948913,1.0,1.0,0.0,1.0,-1.745771408081055,1.745768904685974,2.4681221475475468e-06,1.3429511785507202,0.9677720665931702,0.9677720665931702,0.0,53.1401252746582,70.0,47611.58984375,0.0,461.4009399414063,1.0,280.9418029785156,284.02593994140625,297.2970275878906,300.3548583984375,293.1499938964844,293.1499938964844,280.6499938964844,32447.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038084506988525,1.0,0.0,0.0,3.692549228668213,3.692573070526123,9.097999509322108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.34326171875,0.0,1554.1322021484375,1895.4371337890625,0.0,2506.296142578125,0.9121745824813844,1.0,0.0,3.0,1.0,0.0
17911260,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9322385787963868,0.3094251453876495,0.2783425748348236,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8164306282997131,0.2079250365495681,0.1979902535676956,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8507969975471497,0.2373447567224502,0.1667312383651733,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7927558422088623,0.190284177660942,0.1813752204179763,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7178491353988647,0.1394548863172531,0.6336436867713928,284.86883544921875,284.95001220703125,297.34332275390625,294.3238525390625,297.3406982421875,297.34332275390625,284.86041259765625,1.0,0.3374410271644592,1.0,1.0,0.0,1.0,-1.7500529289245603,1.75005042552948,2.4798739559628302e-06,1.3463362455368042,0.8592007160186768,0.8592007160186768,0.0,56.16782760620117,70.0,48363.05078125,0.0,473.0484619140625,1.0,280.68121337890625,283.8356628417969,297.3681945800781,300.57391357421875,293.1499938964844,293.1499938964844,280.6499938964844,37541.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126826286315918,1.0,0.0,0.0,3.66789174079895,3.6679162979125977,8.976898584478477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.9033203125,0.0,1564.758056640625,1895.4371337890625,0.0,2587.919189453125,0.9079954624176024,1.0,0.0,3.0,1.0,0.0
17911320,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9239146113395692,0.3105873465538025,0.2794485092163086,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8096856474876404,0.2080876529216766,0.1982494294643402,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8438012003898621,0.2375184595584869,0.1669316589832306,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7857456207275391,0.1903846561908722,0.1815741658210754,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7112573981285095,0.1391913890838623,0.6329345107078552,284.88189697265625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3394775390625,284.89068603515625,1.0,0.3396077752113342,1.0,1.0,0.0,1.0,-1.7513209581375122,1.7513185739517212,2.4833564111759188e-06,1.3473351001739502,0.846320629119873,0.846320629119873,0.0,58.16798400878906,58.0,48151.1796875,0.0,479.7985534667969,1.0,280.65728759765625,283.8758544921875,297.35455322265625,300.51763916015625,293.1499938964844,293.1499938964844,280.95001220703125,40017.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143645524978638,1.0,0.0,0.0,3.5680606365203857,3.568084716796875,8.494890266774746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.3056640625,0.0,1473.286865234375,1895.4371337890625,0.0,2603.442626953125,0.890037477016449,1.0,0.0,3.0,1.0,0.0
17911380,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300445914268494,0.3147977292537689,0.282873123884201,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119433522224426,0.20905402302742,0.1989870220422744,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8461372256278992,0.2386830896139145,0.1675822138786316,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7878700494766235,0.1911521404981613,0.1821354776620865,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117328643798828,0.1389442086219787,0.6311554312705994,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3394775390625,285.04693603515625,1.0,0.3394135236740112,1.0,1.0,0.0,1.0,-1.755635380744934,1.7556328773498535,2.4951521027105628e-06,1.3506749868392944,0.9949393272399902,0.9949393272399902,0.0,57.90399932861328,46.0,47922.375,0.0,481.70947265625,1.0,280.9427490234375,284.01513671875,297.30157470703125,300.379150390625,293.1499938964844,293.1499938964844,280.6499938964844,31827.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055122494697571,1.0,0.0,0.0,3.732986211776733,3.733010292053223,9.298353234044044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.4482421875,0.0,1595.5423583984375,1895.4371337890625,0.0,2521.9287109375,0.9209078550338744,1.0,0.0,3.0,1.0,0.0
17911440,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9300445914268494,0.3147977292537689,0.282873123884201,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8119433522224426,0.20905402302742,0.1989870220422744,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8461372256278992,0.2386830896139145,0.1675822138786316,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7878700494766235,0.1911521404981613,0.1821354776620865,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117328643798828,0.1389442086219787,0.6311554312705994,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3394775390625,285.04693603515625,1.0,0.3394135236740112,1.0,1.0,0.0,1.0,-1.755635380744934,1.7556328773498535,2.4951521027105628e-06,1.3506749868392944,0.9949393272399902,0.9949393272399902,0.0,57.90399932861328,46.0,47922.375,0.0,481.70947265625,1.0,280.9427490234375,284.01513671875,297.30157470703125,300.379150390625,293.1499938964844,293.1499938964844,280.6499938964844,31827.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055122494697571,1.0,0.0,0.0,3.732986211776733,3.733010292053223,9.298353234044044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.4482421875,0.0,1595.5423583984375,1895.4371337890625,0.0,2521.9287109375,0.9209078550338744,1.0,0.0,3.0,1.0,0.0
17911500,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9411405324935912,0.3165672719478607,0.2846342623233795,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.81882244348526,0.209415853023529,0.1993725001811981,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8533966541290283,0.2390814870595932,0.1679228842258453,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7949647307395935,0.1914294064044952,0.1824305951595306,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7171911597251892,0.1387701481580734,0.6303783059120178,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3378601074219,284.8730163574219,1.0,0.3378594815731048,1.0,1.0,0.0,1.0,-1.7580455541610718,1.7580430507659912,2.5018150608957512e-06,1.3525863885879517,0.9006980657577515,0.9006980657577515,0.0,56.18043518066406,46.0,48771.1328125,0.0,478.0620727539063,1.0,280.6954650878906,283.81988525390625,297.3682556152344,300.606689453125,293.1499938964844,293.1499938964844,280.6499938964844,35168.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136245608329773,1.0,0.0,0.0,3.748945474624634,3.748970270156861,9.378027812090296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.03125,0.0,1639.6678466796875,1895.4371337890625,0.0,2596.611083984375,0.92482727766037,1.0,0.0,3.0,1.0,0.0
17911560,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9534730911254884,0.3180129826068878,0.2859339416027069,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8268062472343445,0.2095822989940643,0.1995134502649307,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8621201515197754,0.2392376810312271,0.1680288910865783,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8033997416496277,0.1915264874696731,0.1825013011693954,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7235274910926819,0.1384507715702057,0.6288028955459595,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.3334045410156,284.8565368652344,1.0,0.3354290127754211,0.9593425989151,0.9593425989151,0.2000000029802322,1.0,-1.7580984830856323,1.5788941383361816,0.1792044043540954,1.1742185354232788,0.8498061895370483,0.8498061895370483,0.0,54.02134323120117,34.0,47369.17578125,0.0,471.2430114746094,1.0,280.65692138671875,283.79058837890625,297.3540344238281,300.5272521972656,293.1499938964844,293.1499938964844,280.95001220703125,39902.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166136741638184,1.0,0.0,0.0,3.628464937210083,3.6284894943237305,8.784947453932546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.2431640625,0.0,1538.3692626953125,1895.4371337890625,0.0,2624.2265625,0.902713656425476,1.0,0.0,3.0,1.0,0.0
17911620,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.987094521522522,0.3214306831359863,0.2886849045753479,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8531866073608398,0.2100903391838073,0.1997293680906295,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8916401863098145,0.239802211523056,0.1682188659906387,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8292940855026245,0.1918823271989822,0.1825750768184662,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7446343898773193,0.1379231661558151,0.6252226233482361,284.8119812011719,284.95001220703125,297.6188049316406,294.3191223144531,297.4792175292969,297.32879638671875,284.80279541015625,1.0,0.3285553753376007,0.8780277967453003,0.8780277967453003,0.6000000238418579,1.0,-1.7576738595962524,0.903998851776123,0.8536749482154846,0.5011140704154968,0.7624577879905701,0.7624577879905701,0.0,47.87594985961914,25.0,39250.5,0.0,451.5350341796875,1.0,280.94171142578125,283.6990661621094,297.1932373046875,299.9132995605469,293.1499938964844,293.1499938964844,281.25,44218.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895727753639221,1.0,0.0,0.0,3.4002370834350586,3.4002602100372314,7.714569392192061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.822265625,0.0,1329.92578125,1895.4371337890625,0.0,2376.4990234375,0.8534618020057678,1.0,0.0,3.0,1.0,0.0
17911680,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.987094521522522,0.3214306831359863,0.2886849045753479,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8531866073608398,0.2100903391838073,0.1997293680906295,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8916401863098145,0.239802211523056,0.1682188659906387,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8292940855026245,0.1918823271989822,0.1825750768184662,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.7446343898773193,0.1379231661558151,0.6252226233482361,284.8119812011719,284.95001220703125,297.6188049316406,294.3191223144531,297.4792175292969,297.32879638671875,284.80279541015625,1.0,0.3285553753376007,0.8780277967453003,0.8780277967453003,0.6000000238418579,1.0,-1.7576738595962524,0.903998851776123,0.8536749482154846,0.5011140704154968,0.7624577879905701,0.7624577879905701,0.0,47.87594985961914,25.0,39250.5,0.0,451.5350341796875,1.0,280.94171142578125,283.6990661621094,297.1932373046875,299.9132995605469,293.1499938964844,293.1499938964844,281.25,44218.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895727753639221,1.0,0.0,0.0,3.4002370834350586,3.4002602100372314,7.714569392192061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.822265625,0.0,1329.92578125,1895.4371337890625,0.0,2376.4990234375,0.8534618020057678,1.0,0.0,3.0,1.0,0.0
17911740,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.3287945687770843,0.2642150223255157,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8947300314903259,0.2108115553855896,0.2000821232795715,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9396111965179444,0.2406370639801025,0.1685498803853988,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8676221966743469,0.1924339979887008,0.1827745288610458,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7783680558204651,0.1375731974840164,0.6221137046813965,284.9267883300781,284.95001220703125,297.6982421875,294.31475830078125,297.496826171875,297.3418884277344,284.9385681152344,1.0,0.3203878998756408,0.7967129945755005,0.7967129945755005,1.0,1.0,-1.7529492378234863,0.7648888826370239,0.9880603551864624,0.3688876330852508,0.8068068623542786,0.8068068623542786,0.0,41.24322128295898,28.0,36353.23046875,0.0,422.0733642578125,1.0,281.2382202148437,283.8591613769531,297.1036376953125,299.4873046875,293.1499938964844,293.1499938964844,281.54998779296875,38000.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410613894462585,1.0,0.0,0.0,3.296274185180664,3.296295404434204,7.250033036143577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.34521484375,0.0,1187.603759765625,1895.4371337890625,0.0,1948.6324462890625,0.8271337151527405,1.0,0.0,3.0,1.0,0.0
17911800,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9990000128746032,0.3287945687770843,0.2642150223255157,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8947300314903259,0.2108115553855896,0.2000821232795715,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9396111965179444,0.2406370639801025,0.1685498803853988,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8676221966743469,0.1924339979887008,0.1827745288610458,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7783680558204651,0.1375731974840164,0.6221137046813965,284.9267883300781,284.95001220703125,297.6982421875,294.31475830078125,297.496826171875,297.3418884277344,284.9385681152344,1.0,0.3203878998756408,0.7967129945755005,0.7967129945755005,1.0,1.0,-1.7529492378234863,0.7648888826370239,0.9880603551864624,0.3688876330852508,0.8068068623542786,0.8068068623542786,0.0,41.24322128295898,28.0,36353.23046875,0.0,422.0733642578125,1.0,281.2382202148437,283.8591613769531,297.1036376953125,299.4873046875,293.1499938964844,293.1499938964844,281.54998779296875,38000.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410613894462585,1.0,0.0,0.0,3.296274185180664,3.296295404434204,7.250033036143577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.34521484375,0.0,1187.603759765625,1895.4371337890625,0.0,1948.6324462890625,0.8271337151527405,1.0,0.0,3.0,1.0,0.0
17911860,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9990000128746032,0.3345260918140411,0.2631852328777313,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8966686725616455,0.2114549726247787,0.2005702406167984,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.941892385482788,0.2413992434740066,0.1689700633287429,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8693583011627197,0.1929628103971481,0.1831599771976471,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7792232036590576,0.1376184523105621,0.6217170357704163,285.0668640136719,284.95001220703125,297.7457580566406,294.3116149902344,297.528076171875,297.3601379394531,285.0716857910156,1.0,0.316493809223175,0.8095327019691467,0.8095327019691467,1.0,1.0,-1.7254552841186523,0.7538847923278809,0.9715704321861268,0.3580279648303985,0.9194910526275636,0.9194910526275636,0.0,40.331787109375,28.0,35409.0390625,0.0,409.9795837402344,1.0,281.507080078125,283.9951477050781,297.1100158691406,299.36627197265625,293.1499938964844,293.1499938964844,281.54998779296875,31550.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164719104766846,1.0,0.0,0.0,3.3979063034057617,3.3979272842407227,7.703997084718139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.4609375,0.0,1239.381591796875,1895.4371337890625,0.0,1743.0914306640625,0.8476072549819946,1.0,0.0,3.0,1.0,0.0
17911920,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.3388023376464844,0.2569508254528045,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.9045693874359132,0.2119440287351608,0.2009932249784469,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9509344100952148,0.24196158349514,0.1693396270275116,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8767974972724915,0.1933755725622177,0.1835098564624786,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7855796813964844,0.1377395391464233,0.6219844222068787,285.0549011230469,284.95001220703125,297.7767944335937,294.309326171875,297.54949951171875,297.3736877441406,285.0482788085937,1.0,0.3146479725837707,0.8179560899734497,0.8179560899734497,1.0,1.0,-1.7196742296218872,0.752202033996582,0.9674721956253052,0.3575122058391571,0.9419524073600768,0.9419524073600768,0.0,39.270118713378906,46.0,35435.7890625,0.0,403.5479736328125,1.0,281.5396423339844,283.9638061523437,297.1679077148437,299.4593811035156,293.1499938964844,293.1499938964844,281.25,30477.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087882161140442,1.0,0.0,0.0,3.501822233200073,3.5018436908721924,8.182414035218244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.31103515625,0.0,1334.8380126953125,1895.4371337890625,0.0,1680.7864990234375,0.8678781986236572,1.0,0.0,3.0,1.0,0.0
17911980,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3469925820827484,0.2622608244419098,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996177911758423,0.2125655710697174,0.2017948180437088,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.94521301984787,0.2425633370876312,0.1699589937925338,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8719747066497803,0.1938583701848983,0.1841653734445572,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804514765739441,0.1376805901527404,0.6224350929260254,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.5953674316406,297.3937683105469,284.8873596191406,1.0,0.3176313638687134,0.8391991257667542,0.8391991257667542,1.0,1.0,-1.7290642261505127,0.7589952349662781,0.9700689911842346,0.3620606958866119,0.8097955584526062,0.8097955584526062,0.0,40.25936508178711,64.0,35946.7890625,0.0,411.8442993164063,1.0,281.2585144042969,283.80078125,297.3155822753906,299.718017578125,293.1499938964844,293.1499938964844,281.54998779296875,40335.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172980308532715,1.0,0.0,0.0,3.3694567680358887,3.369478940963745,7.575530958092713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.13671875,0.0,1272.8179931640625,1895.4371337890625,0.0,1749.84765625,0.8464382290840149,1.0,0.0,3.0,1.0,0.0
17912040,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.3469925820827484,0.2622608244419098,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8996177911758423,0.2125655710697174,0.2017948180437088,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.94521301984787,0.2425633370876312,0.1699589937925338,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8719747066497803,0.1938583701848983,0.1841653734445572,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7804514765739441,0.1376805901527404,0.6224350929260254,284.8782043457031,284.95001220703125,297.8544311523437,294.3029479980469,297.5953674316406,297.3937683105469,284.8873596191406,1.0,0.3176313638687134,0.8391991257667542,0.8391991257667542,1.0,1.0,-1.7290642261505127,0.7589952349662781,0.9700689911842346,0.3620606958866119,0.8097955584526062,0.8097955584526062,0.0,40.25936508178711,64.0,35946.7890625,0.0,411.8442993164063,1.0,281.2585144042969,283.80078125,297.3155822753906,299.718017578125,293.1499938964844,293.1499938964844,281.54998779296875,40335.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172980308532715,1.0,0.0,0.0,3.3694567680358887,3.369478940963745,7.575530958092713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.13671875,0.0,1272.8179931640625,1895.4371337890625,0.0,1749.84765625,0.8464382290840149,1.0,0.0,3.0,1.0,0.0
17912100,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493426740169525,0.2725448906421661,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.888390064239502,0.2129883766174316,0.2021426260471344,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9319736957550048,0.2430292218923568,0.1702163219451904,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8613400459289551,0.1941996812820434,0.1844467520713806,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7703881859779358,0.1376710683107376,0.6224342584609985,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6127624511719,297.3939514160156,285.05047607421875,1.0,0.3216429650783539,0.8498206734657288,0.8498206734657288,1.0,1.0,-1.7424685955047607,0.7663677334785461,0.9761008620262146,0.3665203750133514,0.9130617380142212,0.9130617380142212,0.0,42.16938781738281,64.0,35641.46484375,0.0,425.3084411621094,1.0,281.49517822265625,283.9633178710937,297.2555847167969,299.541748046875,293.1499938964844,293.1499938964844,281.54998779296875,33544.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099795937538147,1.0,0.0,0.0,3.434376716613769,3.434398412704468,7.870261811149248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.451171875,0.0,1288.960693359375,1895.4371337890625,0.0,1690.3828125,0.8582491874694824,1.0,0.0,3.0,1.0,0.0
17912160,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3505690991878509,0.2861461341381073,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8746333122253418,0.2135661989450454,0.2027263045310974,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9155393242836,0.2436825484037399,0.1706945300102234,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8485316634178162,0.1946845203638076,0.1849462389945984,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7582678198814392,0.1377240121364593,0.6230273842811584,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6266174316406,297.3883056640625,285.061767578125,1.0,0.3271162211894989,0.850129246711731,0.850129246711731,1.0,1.0,-1.761380910873413,0.7754312753677368,0.9859495759010316,0.3715178370475769,0.9689977169036864,0.9689977169036864,0.0,44.83149719238281,67.0,36095.6796875,0.0,444.5387878417969,1.0,281.5411071777344,283.9544982910156,297.27056884765625,299.6177978515625,293.1499938964844,293.1499938964844,281.25,30601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080200910568237,1.0,0.0,0.0,3.578106164932251,3.5781285762786865,8.542790510546183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.06201171875,0.0,1415.046875,1895.4371337890625,0.0,1674.612060546875,0.8853181004524231,1.0,0.0,3.0,1.0,0.0
17912220,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3495272099971771,0.3082489669322967,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8544565439224243,0.2140867412090301,0.2035675346851349,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8928107619285583,0.2441476881504058,0.1713221669197082,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8298728466033936,0.1950763612985611,0.1856503039598465,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7402842044830322,0.1372619271278381,0.6225950121879578,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.64117431640625,297.35650634765625,284.8890686035156,1.0,0.3352928459644317,0.8507217764854431,0.8507217764854431,1.0,1.0,-1.7900192737579346,0.7890478372573853,1.000971436500549,0.37918221950531,0.8494248986244202,0.8494248986244202,0.0,49.36219787597656,67.0,37123.4375,0.0,475.9139709472656,1.0,281.2587280273437,283.7633056640625,297.35418701171875,299.8419189453125,293.1499938964844,293.1499938964844,281.25,38293.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256425023078918,1.0,0.0,0.0,3.536186456680298,3.53620982170105,8.343794775100832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.57763671875,0.0,1426.816650390625,1895.4371337890625,0.0,1818.6942138671875,0.880973756313324,1.0,0.0,3.0,1.0,0.0
17912280,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3494420051574707,0.3091534674167633,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8536695837974548,0.2141007632017135,0.2035870850086212,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8919336795806885,0.2441580891609192,0.1713335663080215,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8291387557983398,0.1950855106115341,0.1856653839349746,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.739574134349823,0.1372320353984832,0.6225037574768066,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.64166259765625,297.3549499511719,284.8919982910156,1.0,0.3356172740459442,0.8507464528083801,0.8507464528083801,1.0,1.0,-1.7910507917404177,0.7895397543907166,1.0015110969543457,0.3794562816619873,0.84938645362854,0.84938645362854,0.0,49.55078125,70.0,37128.9453125,0.0,477.1392211914063,1.0,281.2574768066406,283.76611328125,297.3519592285156,299.8382568359375,293.1499938964844,293.1499938964844,281.54998779296875,38371.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259641885757446,1.0,0.0,0.0,3.530913829803467,3.5309371948242188,8.318931463691115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.126953125,0.0,1421.8359375,1895.4371337890625,0.0,1821.36962890625,0.8800448775291443,1.0,0.0,3.0,1.0,0.0
17912340,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9793121218681335,0.3497442305088043,0.3145776689052582,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8291871547698975,0.2148728221654892,0.2044144421815872,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8644168376922607,0.2449746429920196,0.171943724155426,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050174117088318,0.1956968605518341,0.1863537728786468,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7172649502754211,0.136708602309227,0.620954155921936,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.661376953125,297.3308410644531,285.049560546875,1.0,0.3426272869110107,0.8513635993003845,0.8513635993003845,1.0,1.0,-1.798149585723877,0.7929444909095764,1.005205154418945,0.3814643025398254,0.9962162375450134,0.9962162375450134,0.0,55.70854187011719,73.0,36724.76953125,0.0,500.5140075683594,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.6733093261719,293.1499938964844,293.1499938964844,281.25,31315.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188255190849304,1.0,0.0,0.0,3.7039735317230233,3.7039971351623535,9.154381928055956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.2275390625,0.0,1558.4830322265625,1895.4371337890625,0.0,1762.3687744140625,0.9140376448631288,1.0,0.0,3.0,1.0,0.0
17912400,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9793121218681335,0.3497442305088043,0.3145776689052582,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8291871547698975,0.2148728221654892,0.2044144421815872,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8644168376922607,0.2449746429920196,0.171943724155426,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8050174117088318,0.1956968605518341,0.1863537728786468,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7172649502754211,0.136708602309227,0.620954155921936,285.05352783203125,284.95001220703125,298.0810546875,294.27978515625,297.661376953125,297.3308410644531,285.049560546875,1.0,0.3426272869110107,0.8513635993003845,0.8513635993003845,1.0,1.0,-1.798149585723877,0.7929444909095764,1.005205154418945,0.3814643025398254,0.9962162375450134,0.9962162375450134,0.0,55.70854187011719,73.0,36724.76953125,0.0,500.5140075683594,1.0,281.54248046875,283.9157409667969,297.2662048339844,299.6733093261719,293.1499938964844,293.1499938964844,281.25,31315.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188255190849304,1.0,0.0,0.0,3.7039735317230233,3.7039971351623535,9.154381928055956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.2275390625,0.0,1558.4830322265625,1895.4371337890625,0.0,1762.3687744140625,0.9140376448631288,1.0,0.0,3.0,1.0,0.0
17912460,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9577519297599792,0.3518001139163971,0.3165793418884277,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8108483552932739,0.2151712328195572,0.2051034420728683,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8445090651512146,0.2451431453227996,0.1724045872688293,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7855766415596008,0.1958769261837005,0.1869154870510101,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6984249949455261,0.1359210163354873,0.6190013885498047,284.85601806640625,284.95001220703125,298.1543273925781,294.271240234375,297.6869812011719,297.3186340332031,284.8609313964844,1.0,0.348344624042511,0.8511968851089478,0.8511968851089478,1.0,1.0,-1.8003864288330078,0.793986439704895,1.0063999891281128,0.3820671737194061,0.8472091555595398,0.8472091555595398,0.0,61.257606506347656,61.0,37248.60546875,0.0,518.9345092773438,1.0,281.2570495605469,283.7201843261719,297.3183288574219,299.8258056640625,293.1499938964844,293.1499938964844,281.54998779296875,39883.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331047058105469,1.0,0.0,0.0,3.606975555419922,3.6069998741149902,8.681199119564553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4189453125,0.0,1514.5394287109375,1895.4371337890625,0.0,1881.15478515625,0.8977980613708496,1.0,0.0,3.0,1.0,0.0
