time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9577519297599792,0.3518001139163971,0.3165793418884277,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8108483552932739,0.2151712328195572,0.2051034420728683,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8445090651512146,0.2451431453227996,0.1724045872688293,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7855766415596008,0.1958769261837005,0.1869154870510101,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6984249949455261,0.1359210163354873,0.6190013885498047,284.85601806640625,284.95001220703125,298.1543273925781,294.271240234375,297.6869812011719,297.3186340332031,284.8609313964844,1.0,0.348344624042511,0.8511968851089478,0.8511968851089478,1.0,1.0,-1.8003864288330078,0.793986439704895,1.0063999891281128,0.3820671737194061,0.8472091555595398,0.8472091555595398,0.0,61.257606506347656,61.0,37248.60546875,0.0,518.9345092773438,1.0,281.2570495605469,283.7201843261719,297.3183288574219,299.8258056640625,293.1499938964844,293.1499938964844,281.54998779296875,39883.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331047058105469,1.0,0.0,0.0,3.606975555419922,3.6069998741149902,8.681199119564553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.4189453125,0.0,1514.5394287109375,1895.4371337890625,0.0,1881.15478515625,0.8977980613708496,1.0,0.0,3.0,1.0,0.0
17912580,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.961139976978302,0.3555614948272705,0.3194689750671386,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8117107152938843,0.2158673256635666,0.2055682241916656,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8452630639076233,0.2458515465259552,0.1727167218923568,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863245606422424,0.196417823433876,0.1872492730617523,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6975146532058716,0.1354342699050903,0.6161183714866638,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.3181457519531,285.0346374511719,1.0,0.3479887545108795,0.851030170917511,0.851030170917511,1.0,1.0,-1.801725029945373,0.7946207523345947,1.0071043968200684,0.3823549151420593,0.9870039820671082,0.9870039820671082,0.0,61.20689392089844,49.0,36662.2265625,0.0,519.6593627929688,1.0,281.5428466796875,283.89141845703125,297.2275390625,299.63006591796875,293.1499938964844,293.1499938964844,281.25,32260.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212404012680054,1.0,0.0,0.0,3.73501181602478,3.7350358963012695,9.308446919931156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.013671875,0.0,1601.1912841796875,1895.4371337890625,0.0,1782.239501953125,0.9217565059661864,1.0,0.0,3.0,1.0,0.0
17912640,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.961139976978302,0.3555614948272705,0.3194689750671386,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8117107152938843,0.2158673256635666,0.2055682241916656,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8452630639076233,0.2458515465259552,0.1727167218923568,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7863245606422424,0.196417823433876,0.1872492730617523,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6975146532058716,0.1354342699050903,0.6161183714866638,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7186584472656,297.3181457519531,285.0346374511719,1.0,0.3479887545108795,0.851030170917511,0.851030170917511,1.0,1.0,-1.801725029945373,0.7946207523345947,1.0071043968200684,0.3823549151420593,0.9870039820671082,0.9870039820671082,0.0,61.20689392089844,49.0,36662.2265625,0.0,519.6593627929688,1.0,281.5428466796875,283.89141845703125,297.2275390625,299.63006591796875,293.1499938964844,293.1499938964844,281.25,32260.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212404012680054,1.0,0.0,0.0,3.73501181602478,3.7350358963012695,9.308446919931156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.013671875,0.0,1601.1912841796875,1895.4371337890625,0.0,1782.239501953125,0.9217565059661864,1.0,0.0,3.0,1.0,0.0
17912700,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9701328277587892,0.3571881055831909,0.321108877658844,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8179786801338196,0.2161461412906646,0.2058653831481933,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.851764976978302,0.2460871040821075,0.1729356199502945,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7927692532539368,0.1966292113065719,0.1874728351831436,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026546001434326,0.1351899057626724,0.6149592399597168,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,297.73370361328125,297.3170471191406,284.865234375,1.0,0.3463593125343323,0.8509467840194702,0.8509467840194702,1.0,1.0,-1.8031926155090328,0.7953075766563416,1.0078849792480469,0.3827430009841919,0.893092155456543,0.893092155456543,0.0,59.48406600952149,49.0,37460.40625,0.0,515.3350830078125,1.0,281.2952575683594,283.7021789550781,297.3007507324219,299.84735107421875,293.1499938964844,293.1499938964844,281.25,35589.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295293211936951,1.0,0.0,0.0,3.744239807128906,3.744264602661133,9.354500889457996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.29443359375,0.0,1637.4146728515625,1895.4371337890625,0.0,1851.125732421875,0.924025058746338,1.0,0.0,3.0,1.0,0.0
17912760,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9805175065994264,0.3584634661674499,0.3222534954547882,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8259433507919312,0.2162386178970337,0.2059238255023956,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8603354692459106,0.2460839599370956,0.17292320728302,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8011782765388489,0.1966695785522461,0.1874774247407913,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7095162868499756,0.1348196119070053,0.6130778193473816,284.8540954589844,284.95001220703125,298.2970275878906,294.2539367675781,297.7470703125,297.3130798339844,284.8599548339844,1.0,0.3438908457756042,0.8511175513267517,0.8511175513267517,1.0,1.0,-1.80237090587616,0.7949286103248596,1.0074422359466553,0.3825512230396271,0.8411087989807129,0.8411087989807129,0.0,57.20235824584961,37.0,37113.8828125,0.0,507.7947082519531,1.0,281.2569274902344,283.7118225097656,297.2891540527344,299.78570556640625,293.1499938964844,293.1499938964844,281.54998779296875,40736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331749796867371,1.0,0.0,0.0,3.604714155197144,3.604738712310791,8.67031701545784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.8662109375,0.0,1518.363525390625,1895.4371337890625,0.0,1881.7471923828125,0.8980433940887451,1.0,0.0,3.0,1.0,0.0
17912820,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628568649291992,0.3174605369567871,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.849976122379303,0.2170515060424804,0.206274002790451,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870508670806885,0.2468937784433365,0.1731425374746322,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251178860664368,0.1973242759704589,0.1876938790082931,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7289256453514099,0.134505495429039,0.6099393963813782,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168334960937,285.0307312011719,1.0,0.3369421660900116,0.8514590859413147,0.8514590859413147,1.0,1.0,-1.796514630317688,0.7921850681304932,1.0043295621871948,0.3810163736343384,0.980804443359375,0.980804443359375,0.0,51.21782684326172,25.0,36441.69140625,0.0,484.9534606933594,1.0,281.5428161621094,283.880859375,297.2055969238281,299.5966186523437,293.1499938964844,293.1499938964844,281.25,32420.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203883528709412,1.0,0.0,0.0,3.730661153793335,3.730685234069824,9.286774229622096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.50537109375,0.0,1597.3984375,1895.4371337890625,0.0,1775.2177734375,0.9208686351776124,1.0,0.0,3.0,1.0,0.0
17912880,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628568649291992,0.3174605369567871,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.849976122379303,0.2170515060424804,0.206274002790451,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8870508670806885,0.2468937784433365,0.1731425374746322,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8251178860664368,0.1973242759704589,0.1876938790082931,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7289256453514099,0.134505495429039,0.6099393963813782,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,297.7798156738281,297.3168334960937,285.0307312011719,1.0,0.3369421660900116,0.8514590859413147,0.8514590859413147,1.0,1.0,-1.796514630317688,0.7921850681304932,1.0043295621871948,0.3810163736343384,0.980804443359375,0.980804443359375,0.0,51.21782684326172,25.0,36441.69140625,0.0,484.9534606933594,1.0,281.5428161621094,283.880859375,297.2055969238281,299.5966186523437,293.1499938964844,293.1499938964844,281.25,32420.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203883528709412,1.0,0.0,0.0,3.730661153793335,3.730685234069824,9.286774229622096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.50537109375,0.0,1597.3984375,1895.4371337890625,0.0,1775.2177734375,0.9208686351776124,1.0,0.0,3.0,1.0,0.0
17912940,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3713082373142242,0.2921744585037231,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8741084337234497,0.2174163311719894,0.2066297531127929,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9136087894439696,0.2470779418945312,0.1733240187168121,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472046256065369,0.1975710988044738,0.1879225671291351,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7470290064811707,0.1340297013521194,0.6073766946792603,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.82177734375,297.3393249511719,284.8384094238281,1.0,0.3266754448413849,0.8518006801605225,0.8518006801605225,1.0,1.0,-1.7612993717193604,0.7754561305046082,0.9858431816101074,0.3719657361507416,0.8117061853408813,0.8117061853408813,0.0,45.87405014038086,28.0,36204.515625,0.0,447.6018371582031,1.0,281.25732421875,283.6994323730469,297.2611083984375,299.7162780761719,293.1499938964844,293.1499938964844,281.54998779296875,42839.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303186655044556,1.0,0.0,0.0,3.5324783325195312,3.5325024127960205,8.326305191985739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.84814453125,0.0,1455.8350830078125,1895.4371337890625,0.0,1857.739501953125,0.883485734462738,1.0,0.0,3.0,1.0,0.0
17913000,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3713082373142242,0.2921744585037231,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8741084337234497,0.2174163311719894,0.2066297531127929,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9136087894439696,0.2470779418945312,0.1733240187168121,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8472046256065369,0.1975710988044738,0.1879225671291351,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.7470290064811707,0.1340297013521194,0.6073766946792603,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.82177734375,297.3393249511719,284.8384094238281,1.0,0.3266754448413849,0.8518006801605225,0.8518006801605225,1.0,1.0,-1.7612993717193604,0.7754561305046082,0.9858431816101074,0.3719657361507416,0.8117061853408813,0.8117061853408813,0.0,45.87405014038086,28.0,36204.515625,0.0,447.6018371582031,1.0,281.25732421875,283.6994323730469,297.2611083984375,299.7162780761719,293.1499938964844,293.1499938964844,281.54998779296875,42839.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303186655044556,1.0,0.0,0.0,3.5324783325195312,3.5325024127960205,8.326305191985739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.84814453125,0.0,1455.8350830078125,1895.4371337890625,0.0,1857.739501953125,0.883485734462738,1.0,0.0,3.0,1.0,0.0
17913060,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839480578899383,0.2725394368171692,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8957905769348145,0.2182420641183853,0.2070842385292053,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390829801559448,0.2478629946708679,0.1735931038856506,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8671945929527283,0.1982357203960418,0.1882418841123581,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635305523872375,0.1340504586696624,0.6059833765029907,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771057128906,297.3865661621094,285.0028076171875,1.0,0.3198888897895813,0.8526674509048462,0.8526674509048462,1.0,1.0,-1.737283706665039,0.7642024755477905,0.9730812311172484,0.3655679523944855,0.9308995008468628,0.9308995008468628,0.0,42.05964660644531,31.0,35258.0625,0.0,421.9303588867188,1.0,281.5419921875,283.8685607910156,297.16961669921875,299.4921875,293.1499938964844,293.1499938964844,281.25,33278.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713171124458313,1.0,0.0,0.0,3.626243114471436,3.626266241073608,8.774191542215704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.99462890625,0.0,1486.669189453125,1895.4371337890625,0.0,1716.2069091796875,0.8978798985481262,1.0,0.0,3.0,1.0,0.0
17913120,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.3839480578899383,0.2725394368171692,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8957905769348145,0.2182420641183853,0.2070842385292053,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390829801559448,0.2478629946708679,0.1735931038856506,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8671945929527283,0.1982357203960418,0.1882418841123581,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7635305523872375,0.1340504586696624,0.6059833765029907,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8771057128906,297.3865661621094,285.0028076171875,1.0,0.3198888897895813,0.8526674509048462,0.8526674509048462,1.0,1.0,-1.737283706665039,0.7642024755477905,0.9730812311172484,0.3655679523944855,0.9308995008468628,0.9308995008468628,0.0,42.05964660644531,31.0,35258.0625,0.0,421.9303588867188,1.0,281.5419921875,283.8685607910156,297.16961669921875,299.4921875,293.1499938964844,293.1499938964844,281.25,33278.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713171124458313,1.0,0.0,0.0,3.626243114471436,3.626266241073608,8.774191542215704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.99462890625,0.0,1486.669189453125,1895.4371337890625,0.0,1716.2069091796875,0.8978798985481262,1.0,0.0,3.0,1.0,0.0
17913180,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3957261741161346,0.2596456110477447,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9119791984558104,0.2187481373548507,0.2076316177845001,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.956626832485199,0.2481771558523178,0.1739012748003006,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8820479512214661,0.1986096948385238,0.1886528134346008,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7759206295013428,0.1340384483337402,0.6058992743492126,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.928466796875,297.4278564453125,284.86669921875,1.0,0.3156886696815491,0.8535342216491699,0.8535342216491699,1.0,1.0,-1.723219633102417,0.7576419115066528,0.9655777215957642,0.3618897795677185,0.7924279570579529,0.7924279570579529,0.0,39.73707962036133,49.0,35236.203125,0.0,406.9380187988281,1.0,281.25799560546875,283.7430725097656,297.2352600097656,299.6181945800781,293.1499938964844,293.1499938964844,281.54998779296875,43330.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204857468605042,1.0,0.0,0.0,3.3765416145324707,3.3765642642974854,7.607421821376192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.6630859375,0.0,1300.4180908203125,1895.4371337890625,0.0,1776.0196533203125,0.8508303761482239,1.0,0.0,3.0,1.0,0.0
17913240,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3957261741161346,0.2596456110477447,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9119791984558104,0.2187481373548507,0.2076316177845001,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.956626832485199,0.2481771558523178,0.1739012748003006,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8820479512214661,0.1986096948385238,0.1886528134346008,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7759206295013428,0.1340384483337402,0.6058992743492126,284.85626220703125,284.95001220703125,298.5654602050781,294.2235717773437,297.928466796875,297.4278564453125,284.86669921875,1.0,0.3156886696815491,0.8535342216491699,0.8535342216491699,1.0,1.0,-1.723219633102417,0.7576419115066528,0.9655777215957642,0.3618897795677185,0.7924279570579529,0.7924279570579529,0.0,39.73707962036133,49.0,35236.203125,0.0,406.9380187988281,1.0,281.25799560546875,283.7430725097656,297.2352600097656,299.6181945800781,293.1499938964844,293.1499938964844,281.54998779296875,43330.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204857468605042,1.0,0.0,0.0,3.3765416145324707,3.3765642642974854,7.607421821376192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.6630859375,0.0,1300.4180908203125,1895.4371337890625,0.0,1776.0196533203125,0.8508303761482239,1.0,0.0,3.0,1.0,0.0
17913300,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4011549055576324,0.2611477673053741,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9105181694030762,0.2191739529371261,0.2079080641269683,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9549872279167176,0.2485611885786056,0.1740470975637436,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8806898593902588,0.198951169848442,0.1888622343540191,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7744872570037842,0.1341427266597747,0.6060053706169128,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9524841308594,297.445556640625,285.0298156738281,1.0,0.3167862594127655,0.8539676666259766,0.8539676666259766,1.0,1.0,-1.725893497467041,0.7589864134788513,0.9669070839881896,0.362482875585556,0.8907647728919983,0.8907647728919983,0.0,40.0156364440918,49.0,34753.125,0.0,409.2954711914063,1.0,281.4938049316406,283.9092102050781,297.1583557128906,299.4055480957031,293.1499938964844,293.1499938964844,281.54998779296875,35184.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102821469306946,1.0,0.0,0.0,3.421426296234131,3.421447992324829,7.811018463144137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.6787109375,0.0,1287.7061767578125,1895.4371337890625,0.0,1692.8236083984375,0.8568980097770691,1.0,0.0,3.0,1.0,0.0
17913360,297.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4055347740650177,0.2674537897109985,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9036487936973572,0.2197634279727935,0.2084494680166244,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9475290775299072,0.2491380423307418,0.1744337528944015,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.874369740486145,0.1994424909353256,0.1893155723810196,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7687511444091797,0.1343451291322708,0.6069537401199341,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.97265625,297.4565734863281,285.0394592285156,1.0,0.3196662664413452,0.8544526696205139,0.8544526696205139,1.0,1.0,-1.7362550497055054,0.7639527916908264,0.9723023176193236,0.3651720285415649,0.9379001259803772,0.9379001259803772,0.0,41.21408462524414,67.0,35052.16015625,0.0,418.8345336914063,1.0,281.5406494140625,283.9028625488281,297.1673889160156,299.4584350585937,293.1499938964844,293.1499938964844,281.25,31766.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053714990615845,1.0,0.0,0.0,3.5493195056915283,3.549341917037964,8.40588597839087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0166015625,0.0,1393.212646484375,1895.4371337890625,0.0,1653.3994140625,0.8797497153282166,1.0,0.0,3.0,1.0,0.0
17913420,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4090964794158935,0.2932391762733459,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769437670707703,0.2203895151615142,0.2093766927719116,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9156879186630248,0.2495337575674057,0.1750002205371856,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493322134017944,0.1999174505472183,0.1900877803564071,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464414238929749,0.1342364400625229,0.6080811023712158,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9941101074219,297.4451599121094,284.9034118652344,1.0,0.3299406468868255,0.8554227352142334,0.8554227352142334,1.0,1.0,-1.7712788581848145,0.7806607484817505,0.9906181693077089,0.3743724524974823,0.8311372399330139,0.8311372399330139,0.0,46.25938415527344,85.0,36075.1796875,0.0,454.860595703125,1.0,281.2583312988281,283.751708984375,297.2568054199219,299.6701965332031,293.1499938964844,293.1499938964844,281.54998779296875,39355.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189151048660278,1.0,0.0,0.0,3.449556827545166,3.44957971572876,7.939989359329047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8271484375,0.0,1345.1187744140625,1895.4371337890625,0.0,1763.1043701171875,0.863355815410614,1.0,0.0,3.0,1.0,0.0
17913480,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4090964794158935,0.2932391762733459,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8769437670707703,0.2203895151615142,0.2093766927719116,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9156879186630248,0.2495337575674057,0.1750002205371856,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8493322134017944,0.1999174505472183,0.1900877803564071,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7464414238929749,0.1342364400625229,0.6080811023712158,284.89508056640625,284.95001220703125,298.6902160644531,294.2134704589844,297.9941101074219,297.4451599121094,284.9034118652344,1.0,0.3299406468868255,0.8554227352142334,0.8554227352142334,1.0,1.0,-1.7712788581848145,0.7806607484817505,0.9906181693077089,0.3743724524974823,0.8311372399330139,0.8311372399330139,0.0,46.25938415527344,85.0,36075.1796875,0.0,454.860595703125,1.0,281.2583312988281,283.751708984375,297.2568054199219,299.6701965332031,293.1499938964844,293.1499938964844,281.54998779296875,39355.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189151048660278,1.0,0.0,0.0,3.449556827545166,3.44957971572876,7.939989359329047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.8271484375,0.0,1345.1187744140625,1895.4371337890625,0.0,1763.1043701171875,0.863355815410614,1.0,0.0,3.0,1.0,0.0
17913540,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4079557955265045,0.3315329849720001,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436411023139954,0.2213899791240692,0.2104359865188598,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783509731292725,0.2504155933856964,0.1756678372621536,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184342980384827,0.2007209360599517,0.1909782290458679,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185429930686951,0.1340244561433792,0.6083215475082397,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.998291015625,297.403076171875,285.090576171875,1.0,0.344951331615448,0.8563927412033081,0.8563927412033081,1.0,1.0,-1.82068145275116,0.8042423129081726,1.0164390802383425,0.3873705863952636,1.0,1.0,0.0,54.45504760742188,88.0,36426.31640625,0.0,511.30999755859375,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5634155273437,293.1499938964844,293.1499938964844,281.25,30467.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118052840232849,1.0,0.0,0.0,3.665530920028688,3.66555428504944,8.965346864897583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.73974609375,0.0,1508.946533203125,1895.4371337890625,0.0,1705.134765625,0.9048716425895692,1.0,0.0,3.0,1.0,0.0
17913600,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4079557955265045,0.3315329849720001,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8436411023139954,0.2213899791240692,0.2104359865188598,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783509731292725,0.2504155933856964,0.1756678372621536,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8184342980384827,0.2007209360599517,0.1909782290458679,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185429930686951,0.1340244561433792,0.6083215475082397,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.998291015625,297.403076171875,285.090576171875,1.0,0.344951331615448,0.8563927412033081,0.8563927412033081,1.0,1.0,-1.82068145275116,0.8042423129081726,1.0164390802383425,0.3873705863952636,1.0,1.0,0.0,54.45504760742188,88.0,36426.31640625,0.0,511.30999755859375,1.0,281.5412902832031,283.9169616699219,297.198486328125,299.5634155273437,293.1499938964844,293.1499938964844,281.25,30467.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118052840232849,1.0,0.0,0.0,3.665530920028688,3.66555428504944,8.965346864897583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.73974609375,0.0,1508.946533203125,1895.4371337890625,0.0,1705.134765625,0.9048716425895692,1.0,0.0,3.0,1.0,0.0
17913660,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029286801815033,0.3635064363479614,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8204334378242493,0.2222251147031784,0.2115756273269653,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8522285223007202,0.250939130783081,0.1763419657945633,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943447232246399,0.2013959735631942,0.1919513791799545,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953675150871277,0.1335694044828415,0.6078839302062988,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9910583496094,297.3426513671875,284.9096374511719,1.0,0.3574996888637543,0.855852484703064,0.855852484703064,1.0,1.0,-1.8621352910995483,0.823903501033783,1.0382317304611206,0.3983873128890991,0.902752161026001,0.902752161026001,0.0,62.20750427246094,91.0,37845.81640625,0.0,563.61328125,1.0,281.2574462890625,283.7080078125,297.28045654296875,299.80419921875,293.1499938964844,293.1499938964844,280.95001220703125,36207.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315483689308167,1.0,0.0,0.0,3.68961763381958,3.689641952514648,9.08355843876052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.33447265625,0.0,1579.2608642578125,1895.4371337890625,0.0,1868.060546875,0.9138301014900208,1.0,0.0,3.0,1.0,0.0
17913720,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.4029286801815033,0.3635064363479614,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8204334378242493,0.2222251147031784,0.2115756273269653,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8522285223007202,0.250939130783081,0.1763419657945633,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7943447232246399,0.2013959735631942,0.1919513791799545,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953675150871277,0.1335694044828415,0.6078839302062988,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.9910583496094,297.3426513671875,284.9096374511719,1.0,0.3574996888637543,0.855852484703064,0.855852484703064,1.0,1.0,-1.8621352910995483,0.823903501033783,1.0382317304611206,0.3983873128890991,0.902752161026001,0.902752161026001,0.0,62.20750427246094,91.0,37845.81640625,0.0,563.61328125,1.0,281.2574462890625,283.7080078125,297.28045654296875,299.80419921875,293.1499938964844,293.1499938964844,280.95001220703125,36207.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315483689308167,1.0,0.0,0.0,3.68961763381958,3.689641952514648,9.08355843876052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.33447265625,0.0,1579.2608642578125,1895.4371337890625,0.0,1868.060546875,0.9138301014900208,1.0,0.0,3.0,1.0,0.0
17913780,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9669288992881776,0.4015188813209533,0.3616348206996918,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920221090316772,0.2230384200811386,0.2126820981502533,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8237001299858093,0.2513260543346405,0.176866665482521,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7662213444709778,0.2020716667175293,0.1929291784763336,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6683551669120789,0.1331311166286468,0.6074939966201782,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.8592529296875,1.0,0.3666252195835113,0.8553122282028198,0.8553122282028198,1.0,1.0,-1.8623456954956048,0.8239098191261292,1.0384358167648315,0.3985579907894134,0.7833698987960815,0.7833698987960815,0.0,72.00983428955078,79.0,37803.05078125,0.0,594.90478515625,1.0,280.9593505859375,283.6658935546875,297.248046875,299.8025817871094,293.1499938964844,293.1499938964844,281.25,44828.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453833222389221,1.0,0.0,0.0,3.327589273452759,3.3276116847991943,7.388439371425193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.94677734375,0.0,1263.4044189453125,1895.4371337890625,0.0,1985.6456298828125,0.8428438305854797,1.0,0.0,3.0,1.0,0.0
17913840,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9669288992881776,0.4015188813209533,0.3616348206996918,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7920221090316772,0.2230384200811386,0.2126820981502533,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8237001299858093,0.2513260543346405,0.176866665482521,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7662213444709778,0.2020716667175293,0.1929291784763336,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.6683551669120789,0.1331311166286468,0.6074939966201782,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.9964294433594,297.3090515136719,284.8592529296875,1.0,0.3666252195835113,0.8553122282028198,0.8553122282028198,1.0,1.0,-1.8623456954956048,0.8239098191261292,1.0384358167648315,0.3985579907894134,0.7833698987960815,0.7833698987960815,0.0,72.00983428955078,79.0,37803.05078125,0.0,594.90478515625,1.0,280.9593505859375,283.6658935546875,297.248046875,299.8025817871094,293.1499938964844,293.1499938964844,281.25,44828.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453833222389221,1.0,0.0,0.0,3.327589273452759,3.3276116847991943,7.388439371425193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.94677734375,0.0,1263.4044189453125,1895.4371337890625,0.0,1985.6456298828125,0.8428438305854797,1.0,0.0,3.0,1.0,0.0
17913900,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.96213299036026,0.40320485830307,0.3625436425209045,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881997227668762,0.2238610684871673,0.2133399099111557,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.819817066192627,0.2520167231559753,0.1772316545248031,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7626151442527771,0.202795147895813,0.1935077309608459,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644478440284729,0.1332703828811645,0.6077041029930115,284.9996032714844,284.95001220703125,298.8866271972656,294.19683837890625,298.0083312988281,297.3096618652344,285.0124816894531,1.0,0.368348628282547,0.8550420999526978,0.8550420999526978,1.0,1.0,-1.8656080961227417,0.8254503011703491,1.0401577949523926,0.3993581533432007,0.8750144243240356,0.8750144243240356,0.0,73.80416107177734,79.0,37325.1796875,0.0,602.9374389648438,1.0,281.1941223144531,283.8207092285156,297.1531677246094,299.5656433105469,293.1499938964844,293.1499938964844,281.25,35721.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361242771148682,1.0,0.0,0.0,3.381788492202759,3.381810188293457,7.631084031345381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.01806640625,0.0,1252.8134765625,1895.4371337890625,0.0,1906.65869140625,0.8486131429672241,1.0,0.0,3.0,1.0,0.0
17913960,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.964568555355072,0.4054432511329651,0.3643510639667511,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7899883985519409,0.2249051034450531,0.2142335176467895,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212786912918091,0.2529440522193908,0.1778103411197662,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7642651200294495,0.2037280350923538,0.1943003684282302,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6654508113861084,0.1336434334516525,0.6088705658912659,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0225830078125,297.3150329589844,285.01336669921875,1.0,0.3688892424106598,0.8549134731292725,0.8549134731292725,1.0,1.0,-1.8718963861465447,0.8284422159194946,1.0434541702270508,0.4009828269481659,0.9079082012176514,0.9079082012176514,0.0,73.70506286621094,67.0,37538.29296875,0.0,607.1552734375,1.0,281.2405090332031,283.8100891113281,297.1499938964844,299.6005859375,293.1499938964844,293.1499938964844,280.95001220703125,32596.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731457531452179,1.0,0.0,0.0,3.494110584259033,3.4941325187683105,8.146416234922071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.81689453125,0.0,1342.1767578125,1895.4371337890625,0.0,1867.2977294921875,0.8678691387176514,1.0,0.0,3.0,1.0,0.0
17914020,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785534143447876,0.4089351892471313,0.3675602972507477,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8018991947174072,0.226664736866951,0.2158407866954803,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8318977355957031,0.2542628645896911,0.1787305176258087,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755027413368225,0.2053082436323166,0.1957281827926635,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749438643455505,0.1343638598918914,0.6114696264266968,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.3195495605469,284.8994140625,1.0,0.367078572511673,0.8546561598777771,0.8546561598777771,1.0,1.0,-1.8836228847503664,0.8340040445327759,1.0496188402175903,0.4040850698947906,0.8019236922264099,0.8019236922264099,0.0,70.45458984375,55.0,38019.65625,0.0,605.2482299804688,1.0,280.9589538574219,283.69140625,297.2125244140625,299.755859375,293.1499938964844,293.1499938964844,281.25,40834.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742253839969635,1.0,0.0,0.0,3.3181867599487305,3.3182084560394287,7.34674472369079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.587890625,0.0,1227.2747802734375,1895.4371337890625,0.0,1958.8194580078125,0.8363165855407715,1.0,0.0,3.0,1.0,0.0
17914080,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785534143447876,0.4089351892471313,0.3675602972507477,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8018991947174072,0.226664736866951,0.2158407866954803,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8318977355957031,0.2542628645896911,0.1787305176258087,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7755027413368225,0.2053082436323166,0.1957281827926635,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6749438643455505,0.1343638598918914,0.6114696264266968,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0466003417969,297.3195495605469,284.8994140625,1.0,0.367078572511673,0.8546561598777771,0.8546561598777771,1.0,1.0,-1.8836228847503664,0.8340040445327759,1.0496188402175903,0.4040850698947906,0.8019236922264099,0.8019236922264099,0.0,70.45458984375,55.0,38019.65625,0.0,605.2482299804688,1.0,280.9589538574219,283.69140625,297.2125244140625,299.755859375,293.1499938964844,293.1499938964844,281.25,40834.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742253839969635,1.0,0.0,0.0,3.3181867599487305,3.3182084560394287,7.34674472369079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.587890625,0.0,1227.2747802734375,1895.4371337890625,0.0,1958.8194580078125,0.8363165855407715,1.0,0.0,3.0,1.0,0.0
17914140,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139114320278168,0.3699286878108978,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8236926794052124,0.2290686070919037,0.2176481187343597,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8532822132110596,0.2563173174858093,0.1797977983951568,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976417541503906,0.2074824720621109,0.197335660457611,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944403052330017,0.1356270015239715,0.6151272654533386,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.33349609375,285.03668212890625,1.0,0.3625072538852691,0.8543988466262817,0.8543988466262817,1.0,1.0,-1.894954323768616,0.8393383026123047,1.055616021156311,0.4072386920452118,0.9350337386131288,0.9350337386131288,0.0,64.24556732177734,43.0,37864.27734375,0.0,593.870361328125,1.0,281.2405090332031,283.81689453125,297.1413879394531,299.6078796386719,293.1499938964844,293.1499938964844,280.95001220703125,31245.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320331335067749,1.0,0.0,0.0,3.5185933113098145,3.518615245819092,8.260977324425767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.0615234375,0.0,1357.537353515625,1895.4371337890625,0.0,1872.135498046875,0.8722343444824219,1.0,0.0,3.0,1.0,0.0
17914200,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139114320278168,0.3699286878108978,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8236926794052124,0.2290686070919037,0.2176481187343597,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8532822132110596,0.2563173174858093,0.1797977983951568,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7976417541503906,0.2074824720621109,0.197335660457611,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6944403052330017,0.1356270015239715,0.6151272654533386,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.07470703125,297.33349609375,285.03668212890625,1.0,0.3625072538852691,0.8543988466262817,0.8543988466262817,1.0,1.0,-1.894954323768616,0.8393383026123047,1.055616021156311,0.4072386920452118,0.9350337386131288,0.9350337386131288,0.0,64.24556732177734,43.0,37864.27734375,0.0,593.870361328125,1.0,281.2405090332031,283.81689453125,297.1413879394531,299.6078796386719,293.1499938964844,293.1499938964844,280.95001220703125,31245.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320331335067749,1.0,0.0,0.0,3.5185933113098145,3.518615245819092,8.260977324425767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.0615234375,0.0,1357.537353515625,1895.4371337890625,0.0,1872.135498046875,0.8722343444824219,1.0,0.0,3.0,1.0,0.0
17914260,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218095242977142,0.3456677198410034,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.843784511089325,0.231116384267807,0.2195252329111099,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.874572217464447,0.2578102052211761,0.1808416694402694,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183006048202515,0.2093350142240524,0.1990171819925308,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131941318511963,0.1368279159069061,0.6198161244392395,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.8775329589844,1.0,0.3548435568809509,0.8542464971542358,0.8542464971542358,1.0,1.0,-1.878287553787232,0.8313588500022888,1.046928644180298,0.402865320444107,0.7995722889900208,0.7995722889900208,0.0,58.65126800537109,31.0,37946.58984375,0.0,563.6365966796875,1.0,280.959228515625,283.6614990234375,297.1937866210937,299.7471008300781,293.1499938964844,293.1499938964844,281.25,41306.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448999285697937,1.0,0.0,0.0,3.348729372024536,3.3487515449523926,7.482615274057025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.52099609375,0.0,1259.537109375,1895.4371337890625,0.0,1981.4935302734373,0.8427870273590088,1.0,0.0,3.0,1.0,0.0
17914320,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218095242977142,0.3456677198410034,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.843784511089325,0.231116384267807,0.2195252329111099,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.874572217464447,0.2578102052211761,0.1808416694402694,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8183006048202515,0.2093350142240524,0.1990171819925308,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131941318511963,0.1368279159069061,0.6198161244392395,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.1077575683594,297.3598022460937,284.8775329589844,1.0,0.3548435568809509,0.8542464971542358,0.8542464971542358,1.0,1.0,-1.878287553787232,0.8313588500022888,1.046928644180298,0.402865320444107,0.7995722889900208,0.7995722889900208,0.0,58.65126800537109,31.0,37946.58984375,0.0,563.6365966796875,1.0,280.959228515625,283.6614990234375,297.1937866210937,299.7471008300781,293.1499938964844,293.1499938964844,281.25,41306.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448999285697937,1.0,0.0,0.0,3.348729372024536,3.3487515449523926,7.482615274057025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.52099609375,0.0,1259.537109375,1895.4371337890625,0.0,1981.4935302734373,0.8427870273590088,1.0,0.0,3.0,1.0,0.0
