time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362500607967376,0.3134565949440002,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739235997200012,0.2337279170751571,0.2215420305728912,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9063740372657776,0.2599641978740692,0.1819857805967331,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461349010467529,0.2116948068141937,0.2008156031370163,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375730276107788,0.1386092007160186,0.6256940364837646,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4224548339844,284.99859619140625,1.0,0.3446594476699829,0.8540940880775452,0.8540940880775452,1.0,1.0,-1.8526240587234497,0.8191000819206238,1.0335240364074707,0.3961156904697418,0.903731405735016,0.903731405735016,0.0,51.75790023803711,34.0,37149.515625,0.0,524.1107788085938,1.0,281.24041748046875,283.7851867675781,297.0998840332031,299.5390625,293.1499938964844,293.1499938964844,280.95001220703125,32619.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321935296058655,1.0,0.0,0.0,3.494203567504883,3.49422550201416,8.146849381773791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3125,0.0,1342.431640625,1895.4371337890625,0.0,1873.4847412109373,0.8676305413246155,1.0,0.0,3.0,1.0,0.0
17914440,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4362500607967376,0.3134565949440002,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739235997200012,0.2337279170751571,0.2215420305728912,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9063740372657776,0.2599641978740692,0.1819857805967331,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8461349010467529,0.2116948068141937,0.2008156031370163,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375730276107788,0.1386092007160186,0.6256940364837646,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1598205566406,297.4224548339844,284.99859619140625,1.0,0.3446594476699829,0.8540940880775452,0.8540940880775452,1.0,1.0,-1.8526240587234497,0.8191000819206238,1.0335240364074707,0.3961156904697418,0.903731405735016,0.903731405735016,0.0,51.75790023803711,34.0,37149.515625,0.0,524.1107788085938,1.0,281.24041748046875,283.7851867675781,297.0998840332031,299.5390625,293.1499938964844,293.1499938964844,280.95001220703125,32619.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321935296058655,1.0,0.0,0.0,3.494203567504883,3.49422550201416,8.146849381773791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3125,0.0,1342.431640625,1895.4371337890625,0.0,1873.4847412109373,0.8676305413246155,1.0,0.0,3.0,1.0,0.0
17914500,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4445798397064209,0.2995545566082001,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8891138434410095,0.234968677163124,0.2227038592100143,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9233411550521852,0.2609080970287323,0.1826675087213516,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8601217269897461,0.2128173410892486,0.2018578946590423,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496941089630127,0.139596551656723,0.6297132968902588,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.1893005371094,297.4606018066406,284.8428955078125,1.0,0.3411649465560913,0.8540179133415222,0.8540179133415222,1.0,1.0,-1.844213604927063,0.8151120543479919,1.0291014909744265,0.3937986493110657,0.8028528690338135,0.8028528690338135,0.0,49.03358840942383,34.0,37614.41796875,0.0,509.9214477539063,1.0,281.0014343261719,283.620849609375,297.162353515625,299.72711181640625,293.1499938964844,293.1499938964844,280.95001220703125,38300.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389095425605774,1.0,0.0,0.0,3.4453749656677246,3.44539761543274,7.920750135781418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.84716796875,0.0,1333.4534912109375,1895.4371337890625,0.0,1930.2972412109373,0.8582526445388794,1.0,0.0,3.0,1.0,0.0
17914560,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.4527451395988464,0.2884433269500732,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9021453261375428,0.2361240833997726,0.2237236648797989,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9380388855934144,0.2617253959178924,0.1831915825605392,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8723424077033997,0.2138586044311523,0.2027718722820282,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7604997158050537,0.1405784338712692,0.6336740255355835,284.87652587890625,284.95001220703125,299.1247253417969,294.1235046386719,298.218017578125,297.4974670410156,284.8861083984375,1.0,0.3384557366371155,0.8543977737426758,0.8543977737426758,1.0,1.0,-1.838575959205628,0.8124694228172302,1.0261064767837524,0.3923081159591675,0.7829803824424744,0.7829803824424744,0.0,46.96581268310547,37.0,37119.1015625,0.0,499.7215576171875,1.0,280.95977783203125,283.6815185546875,297.1416015625,299.6400146484375,293.1499938964844,293.1499938964844,281.25,42280.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740567147731781,1.0,0.0,0.0,3.2506473064422607,3.25066876411438,7.050712724776531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.62353515625,0.0,1174.4534912109375,1895.4371337890625,0.0,1944.415283203125,0.82313472032547,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.4634843468666076,0.2764014005661011,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.918640911579132,0.2379772663116455,0.225214272737503,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9547273516654968,0.2632407546043396,0.1840295195579528,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8870590329170227,0.2155280113220214,0.2041073739528656,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7737869024276733,0.1421120166778564,0.6395350694656372,285.0306701660156,284.95001220703125,299.1475830078125,294.11236572265625,298.2548522949219,297.5454406738281,285.033447265625,1.0,0.3360748887062073,0.8548744320869446,0.8548744320869446,1.0,1.0,-1.8355484008789065,0.8110895752906799,1.024458885192871,0.3914870619773865,0.8889887928962708,0.8889887928962708,0.0,44.878047943115234,37.0,36704.890625,0.0,491.21533203125,1.0,281.21240234375,283.8258972167969,297.0550231933594,299.43121337890625,293.1499938964844,293.1499938964844,281.25,32886.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296598553657532,1.0,0.0,0.0,3.355152606964112,3.355173110961914,7.511347348554409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.97900390625,0.0,1207.7979736328125,1895.4371337890625,0.0,1852.2188720703125,0.8392199873924255,1.0,0.0,3.0,1.0,0.0
17914680,297.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4698679149150848,0.2699639797210693,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9287917017936708,0.2391740381717682,0.2262798845767974,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9638403654098512,0.2642390429973602,0.1846826374530792,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8956959843635559,0.2166069597005844,0.2050642669200897,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7817335724830627,0.1431170254945755,0.6437018513679504,285.0209045410156,284.95001220703125,299.16082763671875,294.10552978515625,298.2762756347656,297.57330322265625,285.01715087890625,1.0,0.335163950920105,0.8551573753356934,0.8551573753356934,1.0,1.0,-1.8360322713851929,0.8113558292388916,1.0246764421463013,0.3916027545928955,0.9019156098365784,0.9019156098365784,0.0,43.845680236816406,57.0,36808.40625,0.0,488.3035888671875,1.0,281.2397155761719,283.803466796875,297.06207275390625,299.4672241210937,293.1499938964844,293.1499938964844,281.54998779296875,31869.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271807789802551,1.0,0.0,0.0,3.4353742599487305,3.4353954792022705,7.874834295762412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.056640625,0.0,1278.15380859375,1895.4371337890625,0.0,1831.5028076171875,0.8541005849838257,1.0,0.0,3.0,1.0,0.0
17914740,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.484848141670227,0.2736085951328277,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9290561079978944,0.2426812499761581,0.2295024096965789,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9629725813865662,0.2671983242034912,0.186682790517807,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8959060311317444,0.2197710573673248,0.2079746723175048,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834485173225403,0.1460529565811157,0.6565902233123779,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.32537841796875,297.6326599121094,285.1618957519531,1.0,0.3411535322666168,0.8559170365333557,0.8559170365333557,1.0,1.0,-1.8656237125396729,0.8256101012229919,1.040013551712036,0.3991578817367553,1.0,1.0,0.0,45.110050201416016,77.0,36786.44140625,0.0,511.8083190917969,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.43658447265625,293.1499938964844,293.1499938964844,281.25,30267.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182595133781433,1.0,0.0,0.0,3.6658220291137695,3.6658451557159424,8.966770224105858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.19873046875,0.0,1507.763427734375,1895.4371337890625,0.0,1757.7249755859375,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
17914800,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.484848141670227,0.2736085951328277,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9290561079978944,0.2426812499761581,0.2295024096965789,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9629725813865662,0.2671983242034912,0.186682790517807,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8959060311317444,0.2197710573673248,0.2079746723175048,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7834485173225403,0.1460529565811157,0.6565902233123779,285.1610107421875,284.95001220703125,299.1952209472656,294.08660888671875,298.32537841796875,297.6326599121094,285.1618957519531,1.0,0.3411535322666168,0.8559170365333557,0.8559170365333557,1.0,1.0,-1.8656237125396729,0.8256101012229919,1.040013551712036,0.3991578817367553,1.0,1.0,0.0,45.110050201416016,77.0,36786.44140625,0.0,511.8083190917969,1.0,281.5413513183594,283.9396057128906,297.058837890625,299.43658447265625,293.1499938964844,293.1499938964844,281.25,30267.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182595133781433,1.0,0.0,0.0,3.6658220291137695,3.6658451557159424,8.966770224105858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.19873046875,0.0,1507.763427734375,1895.4371337890625,0.0,1757.7249755859375,0.9044004678726196,1.0,0.0,3.0,1.0,0.0
17914860,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.4930541217327118,0.2982481718063354,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9040487408638,0.2457294911146164,0.2327441424131393,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.936452865600586,0.2694679498672485,0.1885884702205658,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8740879893302917,0.2225087285041809,0.2109106481075287,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659345269203186,0.148539587855339,0.6694443821907043,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.3475646972656,297.64385986328125,284.9673767089844,1.0,0.3542113602161407,0.8559817671775818,0.8559817671775818,1.0,1.0,-1.920339703559876,0.8518015742301941,1.0685381889343262,0.4133806526660919,0.9799932837486268,0.9799932837486268,0.0,50.585235595703125,97.0,38718.5078125,0.0,567.3319091796875,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154235839844,293.1499938964844,293.1499938964844,280.95001220703125,33094.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739897608757019,1.0,0.0,0.0,3.784436464309693,3.784461498260498,9.55643145061913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.8115234375,0.0,1665.406005859375,1895.4371337890625,0.0,1938.7081298828125,0.9331619143486024,1.0,0.0,3.0,1.0,0.0
17914920,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9990000128746032,0.4930541217327118,0.2982481718063354,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9040487408638,0.2457294911146164,0.2327441424131393,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.936452865600586,0.2694679498672485,0.1885884702205658,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8740879893302917,0.2225087285041809,0.2109106481075287,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7659345269203186,0.148539587855339,0.6694443821907043,284.967529296875,284.95001220703125,299.2281494140625,294.0668640136719,298.3475646972656,297.64385986328125,284.9673767089844,1.0,0.3542113602161407,0.8559817671775818,0.8559817671775818,1.0,1.0,-1.920339703559876,0.8518015742301941,1.0685381889343262,0.4133806526660919,0.9799932837486268,0.9799932837486268,0.0,50.585235595703125,97.0,38718.5078125,0.0,567.3319091796875,1.0,281.2571105957031,283.7040710449219,297.14947509765625,299.7154235839844,293.1499938964844,293.1499938964844,280.95001220703125,33094.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739897608757019,1.0,0.0,0.0,3.784436464309693,3.784461498260498,9.55643145061913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.8115234375,0.0,1665.406005859375,1895.4371337890625,0.0,1938.7081298828125,0.9331619143486024,1.0,0.0,3.0,1.0,0.0
17914980,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941761195659637,0.33906289935112,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688194155693054,0.2482755780220031,0.2355033904314041,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.895310640335083,0.2710801959037781,0.189988762140274,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413768410682678,0.2247605174779892,0.2133967131376266,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384297251701355,0.1502673178911209,0.6793412566184998,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404235839844,297.60223388671875,284.8758239746094,1.0,0.3724124431610107,0.8560464978218079,0.8560464978218079,1.0,1.0,-1.989207744598389,0.8848389983177185,1.1043686866760254,0.4313376545906067,0.865338921546936,0.865338921546936,0.0,59.99445343017578,115.0,40274.0078125,0.0,649.99658203125,1.0,280.9567565917969,283.5851135253906,297.13134765625,299.8122863769531,293.1499938964844,293.1499938964844,281.25,39823.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608492970466614,1.0,0.0,0.0,3.651688814163208,3.6517136096954346,8.897762882043025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.42724609375,0.0,1563.666015625,1895.4371337890625,0.0,2120.0263671875,0.90864098072052,1.0,0.0,3.0,1.0,0.0
17915040,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941761195659637,0.33906289935112,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8688194155693054,0.2482755780220031,0.2355033904314041,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.895310640335083,0.2710801959037781,0.189988762140274,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413768410682678,0.2247605174779892,0.2133967131376266,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7384297251701355,0.1502673178911209,0.6793412566184998,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3404235839844,297.60223388671875,284.8758239746094,1.0,0.3724124431610107,0.8560464978218079,0.8560464978218079,1.0,1.0,-1.989207744598389,0.8848389983177185,1.1043686866760254,0.4313376545906067,0.865338921546936,0.865338921546936,0.0,59.99445343017578,115.0,40274.0078125,0.0,649.99658203125,1.0,280.9567565917969,283.5851135253906,297.13134765625,299.8122863769531,293.1499938964844,293.1499938964844,281.25,39823.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608492970466614,1.0,0.0,0.0,3.651688814163208,3.6517136096954346,8.897762882043025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.42724609375,0.0,1563.666015625,1895.4371337890625,0.0,2120.0263671875,0.90864098072052,1.0,0.0,3.0,1.0,0.0
17915100,297.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4933501780033111,0.3622119128704071,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8519073128700256,0.2498715072870254,0.2370122522115707,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8766008615493774,0.272289514541626,0.190798670053482,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8258307576179504,0.2261677086353302,0.2147484570741653,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250344157218933,0.1511746495962143,0.6839643716812134,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.33038330078125,297.5697021484375,285.0658264160156,1.0,0.3826286494731903,0.8560788631439209,0.8560788631439209,1.0,1.0,-2.026965379714966,0.9029884338378906,1.1239768266677856,0.4411893486976623,0.987825572490692,0.987825572490692,0.0,65.76797485351562,115.0,40155.48046875,0.0,699.7399291992188,1.0,281.2024230957031,283.7718505859375,297.0362548828125,299.5995483398437,293.1499938964844,293.1499938964844,281.25,33624.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563052773475647,1.0,0.0,0.0,3.714505434036255,3.714529514312744,9.206514732795767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.3154296875,0.0,1588.0384521484375,1895.4371337890625,0.0,2080.244873046875,0.9205633997917176,1.0,0.0,3.0,1.0,0.0
17915160,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9990000128746032,0.4920105338096618,0.3857497274875641,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.8370953798294067,0.2517327070236206,0.238874539732933,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8600319027900696,0.2738233506679535,0.1919310241937637,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8115555047988892,0.2278151214122772,0.2164191901683807,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.712392270565033,0.1522046327590942,0.6893562078475952,285.1074523925781,284.95001220703125,299.2904052734375,294.0257568359375,298.3193054199219,297.535400390625,285.1117553710937,1.0,0.3934541344642639,0.8551933169364929,0.8551933169364929,1.0,1.0,-2.067307710647583,0.9223240613937378,1.1449835300445557,0.4516263008117676,1.0,1.0,0.0,72.03718566894531,133.0,40780.40625,0.0,755.1575927734375,1.0,281.24285888671875,283.8004455566406,297.0303039550781,299.6614074707031,293.1499938964844,293.1499938964844,280.95001220703125,32626.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565277218818665,1.0,0.0,0.0,3.805583953857422,3.805608749389648,9.663532409831532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.46337890625,0.0,1686.929443359375,1895.4371337890625,0.0,2082.1865234375,0.9377304315567015,1.0,0.0,3.0,1.0,0.0
17915220,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.4854485988616943,0.4355349242687225,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8095820546150208,0.2549500465393066,0.2425531595945358,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8303496241569519,0.2762075662612915,0.1941091418266296,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.782692015171051,0.2306451052427292,0.2197221219539642,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.68610018491745,0.1538363397121429,0.6996328830718994,284.9662475585937,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.9685363769531,1.0,0.4162951409816742,0.8534221649169922,0.8534221649169922,1.0,1.0,-2.150174140930176,0.9620840549468994,1.188090205192566,0.4731115102767944,0.9868820309638976,0.9868820309638976,0.0,86.39897918701172,121.0,43008.125,0.0,880.8771362304688,1.0,280.9563903808594,283.612548828125,297.0865173339844,299.9111633300781,293.1499938964844,293.1499938964844,280.6499938964844,34453.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772416472434998,1.0,0.0,0.0,3.869471788406372,3.869497776031494,9.990717444452455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.41259765625,0.0,1779.0616455078125,1895.4371337890625,0.0,2265.41015625,0.9534634947776794,1.0,0.0,3.0,1.0,0.0
17915280,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9990000128746032,0.4854485988616943,0.4355349242687225,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8095820546150208,0.2549500465393066,0.2425531595945358,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8303496241569519,0.2762075662612915,0.1941091418266296,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.782692015171051,0.2306451052427292,0.2197221219539642,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.68610018491745,0.1538363397121429,0.6996328830718994,284.9662475585937,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.9685363769531,1.0,0.4162951409816742,0.8534221649169922,0.8534221649169922,1.0,1.0,-2.150174140930176,0.9620840549468994,1.188090205192566,0.4731115102767944,0.9868820309638976,0.9868820309638976,0.0,86.39897918701172,121.0,43008.125,0.0,880.8771362304688,1.0,280.9563903808594,283.612548828125,297.0865173339844,299.9111633300781,293.1499938964844,293.1499938964844,280.6499938964844,34453.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772416472434998,1.0,0.0,0.0,3.869471788406372,3.869497776031494,9.990717444452455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.41259765625,0.0,1779.0616455078125,1895.4371337890625,0.0,2265.41015625,0.9534634947776794,1.0,0.0,3.0,1.0,0.0
17915340,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9741331338882446,0.4814793467521667,0.4339968264102936,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7877263426780701,0.2575112283229828,0.2455284744501114,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8084360361099243,0.277786523103714,0.1956376582384109,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7617771029472351,0.232841208577156,0.2223540395498275,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6665213704109192,0.1548937708139419,0.7069326043128967,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959350585937,284.8507385253906,1.0,0.4269503057003021,0.8516510128974915,0.8516510128974915,1.0,1.0,-2.166227102279663,0.969569206237793,1.19665789604187,0.4774342477321625,0.8514508008956909,0.8514508008956909,0.0,98.25889587402344,109.0,43633.32421875,0.0,939.5174560546876,1.0,280.6569519042969,283.482177734375,297.05206298828125,299.9592590332031,293.1499938964844,293.1499938964844,280.95001220703125,41640.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951480746269226,1.0,0.0,0.0,3.682002067565918,3.682027339935303,9.046099194165436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.921875,0.0,1611.6370849609375,1895.4371337890625,0.0,2427.15087890625,0.9163933992385864,1.0,0.0,3.0,1.0,0.0
17915400,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9741331338882446,0.4814793467521667,0.4339968264102936,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7877263426780701,0.2575112283229828,0.2455284744501114,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8084360361099243,0.277786523103714,0.1956376582384109,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7617771029472351,0.232841208577156,0.2223540395498275,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6665213704109192,0.1548937708139419,0.7069326043128967,284.84405517578125,284.95001220703125,299.3492431640625,293.9835510253906,298.2716064453125,297.3959350585937,284.8507385253906,1.0,0.4269503057003021,0.8516510128974915,0.8516510128974915,1.0,1.0,-2.166227102279663,0.969569206237793,1.19665789604187,0.4774342477321625,0.8514508008956909,0.8514508008956909,0.0,98.25889587402344,109.0,43633.32421875,0.0,939.5174560546876,1.0,280.6569519042969,283.482177734375,297.05206298828125,299.9592590332031,293.1499938964844,293.1499938964844,280.95001220703125,41640.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951480746269226,1.0,0.0,0.0,3.682002067565918,3.682027339935303,9.046099194165436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.921875,0.0,1611.6370849609375,1895.4371337890625,0.0,2427.15087890625,0.9163933992385864,1.0,0.0,3.0,1.0,0.0
17915460,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9720199704170228,0.4851776957511902,0.4360914528369903,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.78790682554245,0.2609812617301941,0.2485751956701278,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8075613379478455,0.2804588675498962,0.197293147444725,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7618128061294556,0.2358512282371521,0.2249947041273117,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6661937236785889,0.1567151844501495,0.7142171859741211,285.0353698730469,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.396484375,285.0347595214844,1.0,0.4307911992073059,0.8496075868606567,0.8496075868606567,1.0,1.0,-2.1860594749450684,0.9789683222770692,1.2070910930633545,0.4822369217872619,0.9963106513023376,0.9963106513023376,0.0,100.40371704101562,97.0,43243.49609375,0.0,966.9532470703124,1.0,280.943115234375,283.66485595703125,296.9398498535156,299.73736572265625,293.1499938964844,293.1499938964844,280.6499938964844,32991.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854042649269104,1.0,0.0,0.0,3.798513412475586,3.798538446426392,9.6276573913201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.83447265625,0.0,1681.3311767578125,1895.4371337890625,0.0,2338.794921875,0.9367077350616456,1.0,0.0,3.0,1.0,0.0
17915520,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9720199704170228,0.4851776957511902,0.4360914528369903,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.78790682554245,0.2609812617301941,0.2485751956701278,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8075613379478455,0.2804588675498962,0.197293147444725,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7618128061294556,0.2358512282371521,0.2249947041273117,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6661937236785889,0.1567151844501495,0.7142171859741211,285.0353698730469,284.95001220703125,299.3778991699219,293.96246337890625,298.28533935546875,297.396484375,285.0347595214844,1.0,0.4307911992073059,0.8496075868606567,0.8496075868606567,1.0,1.0,-2.1860594749450684,0.9789683222770692,1.2070910930633545,0.4822369217872619,0.9963106513023376,0.9963106513023376,0.0,100.40371704101562,97.0,43243.49609375,0.0,966.9532470703124,1.0,280.943115234375,283.66485595703125,296.9398498535156,299.73736572265625,293.1499938964844,293.1499938964844,280.6499938964844,32991.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854042649269104,1.0,0.0,0.0,3.798513412475586,3.798538446426392,9.6276573913201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.83447265625,0.0,1681.3311767578125,1895.4371337890625,0.0,2338.794921875,0.9367077350616456,1.0,0.0,3.0,1.0,0.0
17915580,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9831019639968872,0.4886488914489746,0.4393279254436493,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7993631362915039,0.2642349302768707,0.2516250312328338,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.817592978477478,0.2827503979206085,0.1989185512065887,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.772443950176239,0.2386655062437057,0.2276211827993393,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.675895631313324,0.1586436480283737,0.7223364114761353,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970642089844,284.8893737792969,1.0,0.4306517243385315,0.847564160823822,0.847564160823822,1.0,1.0,-2.208472967147827,0.9895884394645692,1.2188844680786133,0.4877949953079223,0.8802980184555054,0.8802980184555054,0.0,97.0215072631836,85.0,44224.1640625,0.0,976.5211181640624,1.0,280.6561279296875,283.5006408691406,296.9828491210937,299.9015197753906,293.1499938964844,293.1499938964844,280.95001220703125,39021.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980095148086548,1.0,0.0,0.0,3.710436820983887,3.710461854934693,9.186357488033536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.17822265625,0.0,1624.436767578125,1895.4371337890625,0.0,2453.240478515625,0.9207576513290404,1.0,0.0,3.0,1.0,0.0
17915640,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9831019639968872,0.4886488914489746,0.4393279254436493,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7993631362915039,0.2642349302768707,0.2516250312328338,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.817592978477478,0.2827503979206085,0.1989185512065887,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.772443950176239,0.2386655062437057,0.2276211827993393,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.675895631313324,0.1586436480283737,0.7223364114761353,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.2989196777344,297.3970642089844,284.8893737792969,1.0,0.4306517243385315,0.847564160823822,0.847564160823822,1.0,1.0,-2.208472967147827,0.9895884394645692,1.2188844680786133,0.4877949953079223,0.8802980184555054,0.8802980184555054,0.0,97.0215072631836,85.0,44224.1640625,0.0,976.5211181640624,1.0,280.6561279296875,283.5006408691406,296.9828491210937,299.9015197753906,293.1499938964844,293.1499938964844,280.95001220703125,39021.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980095148086548,1.0,0.0,0.0,3.710436820983887,3.710461854934693,9.186357488033536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.17822265625,0.0,1624.436767578125,1895.4371337890625,0.0,2453.240478515625,0.9207576513290404,1.0,0.0,3.0,1.0,0.0
17915700,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9911665320396424,0.4910423457622528,0.4409272670745849,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8080636262893677,0.2660799622535705,0.2530684769153595,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8252140283584595,0.284141480922699,0.1996449530124664,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.780720591545105,0.2402644157409668,0.2288502156734466,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6834784150123596,0.1597772985696792,0.7262520790100098,285.04022216796875,284.95001220703125,299.4205017089844,293.9313659667969,298.3079833984375,297.40142822265625,285.0512390136719,1.0,0.4295292496681213,0.8465424180030823,0.8465424180030823,1.0,1.0,-2.2191760540008545,0.9946680665016174,1.2245079278945925,0.4903848469257355,0.9857931733131408,0.9857931733131408,0.0,94.01727294921876,85.0,43623.8828125,0.0,975.8834228515624,1.0,280.9035339355469,283.6694030761719,296.9039306640625,299.6837158203125,293.1499938964844,293.1499938964844,280.95001220703125,34122.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916218042373657,1.0,0.0,0.0,3.753934860229492,3.753959655761719,9.403007084074488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.6064453125,0.0,1637.458740234375,1895.4371337890625,0.0,2395.08544921875,0.9294476509094238,1.0,0.0,3.0,1.0,0.0
17915760,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.4939099848270416,0.4415323138236999,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8187147974967957,0.2681671679019928,0.2547930777072906,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8351940512657166,0.2858061492443084,0.2006193101406097,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.7915483117103577,0.2420846372842788,0.2303310632705688,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.693397045135498,0.161107987165451,0.7311064600944519,285.0677490234375,284.95001220703125,299.4347229003906,293.9212341308594,298.319091796875,297.40948486328125,285.0680847167969,1.0,0.427960455417633,0.8459082841873169,0.8459082841873169,1.0,1.0,-2.2308177947998047,1.000204086303711,1.2306137084960938,0.4934083521366119,1.0,1.0,0.0,90.31124877929688,73.0,43865.8515625,0.0,973.4686889648438,1.0,280.9431457519531,283.6780090332031,296.9022216796875,299.7324523925781,293.1499938964844,293.1499938964844,280.6499938964844,33107.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897466421127319,1.0,0.0,0.0,3.833270072937012,3.833295583724976,9.804650744626997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.421875,0.0,1724.056396484375,1895.4371337890625,0.0,2378.0751953125,0.9443408250808716,1.0,0.0,3.0,1.0,0.0
17915820,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017535090446472,0.4193456172943115,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.835485577583313,0.2716827690601349,0.2580861151218414,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8514838814735413,0.2882508933544159,0.2023576498031616,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091553449630737,0.2451155036687851,0.2331549674272537,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096677422523499,0.1634394079446792,0.7409814596176147,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330444335937,284.8799133300781,1.0,0.4223408699035644,0.8446399569511414,0.8446399569511414,1.0,1.0,-2.225431203842163,0.9974538683891296,1.227977275848389,0.4918839633464813,0.8952370285987854,0.8952370285987854,0.0,84.41812133789062,61.0,44606.73046875,0.0,945.7533569335938,1.0,280.65576171875,283.4756774902344,296.9455871582031,299.8960876464844,293.1499938964844,293.1499938964844,280.3500061035156,38459.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031455278396606,1.0,0.0,0.0,3.7772912979125977,3.7773170471191406,9.520379080640852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71337890625,0.0,1698.49609375,1895.4371337890625,0.0,2500.21923828125,0.9349345564842224,1.0,0.0,3.0,1.0,0.0
17915880,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.5017535090446472,0.4193456172943115,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.835485577583313,0.2716827690601349,0.2580861151218414,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8514838814735413,0.2882508933544159,0.2023576498031616,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8091553449630737,0.2451155036687851,0.2331549674272537,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7096677422523499,0.1634394079446792,0.7409814596176147,284.87762451171875,284.95001220703125,299.4633178710937,293.9013977050781,298.3446960449219,297.4330444335937,284.8799133300781,1.0,0.4223408699035644,0.8446399569511414,0.8446399569511414,1.0,1.0,-2.225431203842163,0.9974538683891296,1.227977275848389,0.4918839633464813,0.8952370285987854,0.8952370285987854,0.0,84.41812133789062,61.0,44606.73046875,0.0,945.7533569335938,1.0,280.65576171875,283.4756774902344,296.9455871582031,299.8960876464844,293.1499938964844,293.1499938964844,280.3500061035156,38459.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031455278396606,1.0,0.0,0.0,3.7772912979125977,3.7773170471191406,9.520379080640852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71337890625,0.0,1698.49609375,1895.4371337890625,0.0,2500.21923828125,0.9349345564842224,1.0,0.0,3.0,1.0,0.0
17915940,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141676664352417,0.3913137912750244,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571200370788574,0.275005429983139,0.2608991861343384,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729614615440369,0.2903802394866943,0.2036074250936508,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296931385993958,0.2479417026042938,0.2355138212442398,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7283119559288025,0.1657487750053405,0.7497826218605042,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4807434082031,284.86492919921875,1.0,0.4143696129322052,0.8433716297149658,0.8433716297149658,1.0,1.0,-2.2100486755371094,0.9899035096168518,1.2201452255249023,0.4876405596733093,0.7981807589530945,0.7981807589530945,0.0,77.23906707763672,64.0,44330.94921875,0.0,903.6091918945312,1.0,280.3585510253906,283.46197509765625,296.8990783691406,299.84844970703125,293.1499938964844,293.1499938964844,280.6499938964844,43981.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099991679191589,1.0,0.0,0.0,3.409146308898926,3.409169435501098,7.755049296065408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.95751953125,0.0,1337.1319580078125,1895.4371337890625,0.0,2563.185791015625,0.859992504119873,1.0,0.0,3.0,1.0,0.0
17916000,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.5141676664352417,0.3913137912750244,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8571200370788574,0.275005429983139,0.2608991861343384,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729614615440369,0.2903802394866943,0.2036074250936508,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296931385993958,0.2479417026042938,0.2355138212442398,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7283119559288025,0.1657487750053405,0.7497826218605042,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.3835144042969,297.4807434082031,284.86492919921875,1.0,0.4143696129322052,0.8433716297149658,0.8433716297149658,1.0,1.0,-2.2100486755371094,0.9899035096168518,1.2201452255249023,0.4876405596733093,0.7981807589530945,0.7981807589530945,0.0,77.23906707763672,64.0,44330.94921875,0.0,903.6091918945312,1.0,280.3585510253906,283.46197509765625,296.8990783691406,299.84844970703125,293.1499938964844,293.1499938964844,280.6499938964844,43981.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099991679191589,1.0,0.0,0.0,3.409146308898926,3.409169435501098,7.755049296065408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.95751953125,0.0,1337.1319580078125,1895.4371337890625,0.0,2563.185791015625,0.859992504119873,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.52420574426651,0.3771581351757049,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.869955837726593,0.2775819599628448,0.2629862427711487,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8855412602424622,0.2923212647438049,0.2046801000833511,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8412760496139526,0.2501577734947204,0.2372827231884002,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.738732635974884,0.1676035672426223,0.7566648125648499,285.0110168457031,284.95001220703125,299.5101928710937,293.8711853027344,298.4156494140625,297.5246276855469,285.01275634765625,1.0,0.4116039872169494,0.8429585099220276,0.8429585099220276,1.0,1.0,-2.207217216491699,0.9885393381118774,1.2186777591705322,0.486642986536026,0.894995391368866,0.894995391368866,0.0,73.9249267578125,64.0,43737.40625,0.0,888.4263916015625,1.0,280.6122436523437,283.6146850585937,296.8090209960937,299.6112670898437,293.1499938964844,293.1499938964844,280.6499938964844,34540.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983642816543579,1.0,0.0,0.0,3.478832006454468,3.478853940963745,8.075328423728934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.01025390625,0.0,1340.53759765625,1895.4371337890625,0.0,2456.4794921875,0.8679530620574951,1.0,0.0,3.0,1.0,0.0
17916120,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5308219194412231,0.3692259192466736,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8779935240745544,0.2793522179126739,0.2645634412765503,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933355212211609,0.2936814129352569,0.2055640965700149,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8485214710235596,0.2516865134239197,0.2386346608400344,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453351020812988,0.1689285933971405,0.76207435131073,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.43670654296875,297.5533142089844,285.0039367675781,1.0,0.4104725122451782,0.8426914215087891,0.8426914215087891,1.0,1.0,-2.208763599395752,0.989272117614746,1.219491481781006,0.4869489669799804,0.9068612456321716,0.9068612456321716,0.0,72.21134948730469,67.0,43843.015625,0.0,883.4612426757812,1.0,280.6408996582031,283.6033630371094,296.8149108886719,299.6442565917969,293.1499938964844,293.1499938964844,280.3500061035156,33421.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951868176460266,1.0,0.0,0.0,3.538306474685669,3.5383288860321045,8.353802058991278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.04931640625,0.0,1393.7186279296875,1895.4371337890625,0.0,2427.503662109375,0.8783792853355408,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402678847312927,0.3591866791248321,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8890044689178467,0.2818135321140289,0.2669415473937988,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.903773546218872,0.2954103350639343,0.2068470120429992,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8585177063941956,0.2537974715232849,0.2406721413135528,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.754638135433197,0.170857161283493,0.7706314921379089,284.8681335449219,284.95001220703125,299.540283203125,293.8536376953125,298.46630859375,297.5919494628906,284.8685913085937,1.0,0.4095686972141266,0.8422783017158508,0.8422783017158508,1.0,1.0,-2.213824987411499,0.9916843771934508,1.2221406698226929,0.4881576895713806,0.8097023367881775,0.8097023367881775,0.0,70.18566131591797,67.0,44506.76953125,0.0,880.6672973632812,1.0,280.3842468261719,283.456298828125,296.8836669921875,299.8468933105469,293.1499938964844,293.1499938964844,280.3500061035156,39706.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026527762413025,1.0,0.0,0.0,3.459146738052368,3.459169626235962,7.984197623045475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.72314453125,0.0,1357.3057861328125,1895.4371337890625,0.0,2495.70361328125,0.863305926322937,1.0,0.0,3.0,1.0,0.0
