time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5460844039916992,0.3543057441711426,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8947920203208923,0.2833555936813354,0.2683403491973877,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9092990756034852,0.2964518070220947,0.2075346410274505,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.863810122013092,0.2551113963127136,0.2418611943721771,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596918940544128,0.1720739603042602,0.7758556604385376,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4840393066406,297.6141357421875,284.9139404296875,1.0,0.4094493687152862,0.8420112729072571,0.8420112729072571,1.0,1.0,-2.218169450759888,0.9937604665756226,1.2244088649749756,0.4892227053642273,0.8196858763694763,0.8196858763694763,0.0,69.27613067626953,70.0,44440.55078125,0.0,881.3895263671875,1.0,280.3589782714844,283.5007629394531,296.8686828613281,299.7958984375,293.1499938964844,293.1499938964844,280.6499938964844,39804.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039646744728088,1.0,0.0,0.0,3.3770267963409424,3.377048969268799,7.609608587699768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.98486328125,0.0,1276.48486328125,1895.4371337890625,0.0,2507.728759765625,0.8486720323562622,1.0,0.0,3.0,1.0,0.0
17916300,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5537143349647522,0.3489946722984314,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016402959823608,0.2855784296989441,0.2702479958534241,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9160878658294678,0.2980810105800628,0.208512544631958,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8701192140579224,0.2570142447948456,0.2434844523668289,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657861709594727,0.1737888306379318,0.7828941345214844,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.5066833496094,297.6422119140625,285.0466003417969,1.0,0.40977543592453,0.8416711688041687,0.8416711688041687,1.0,1.0,-2.2256557941436768,0.9973494410514832,1.2283064126968384,0.4910821914672851,0.9129623770713806,0.9129623770713806,0.0,68.38142395019531,70.0,44050.80859375,0.0,885.1864624023438,1.0,280.59576416015625,283.6355895996094,296.80230712890625,299.6016845703125,293.1499938964844,293.1499938964844,280.6499938964844,33410.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971904873847961,1.0,0.0,0.0,3.4533162117004395,3.4533379077911377,7.957305001582426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.56494140625,0.0,1306.8319091796875,1895.4371337890625,0.0,2445.7666015625,0.8618871569633484,1.0,0.0,3.0,1.0,0.0
17916360,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5613373517990112,0.3442886471748352,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9085159301757812,0.2879469990730285,0.2723999917507171,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9229164719581604,0.2998689115047455,0.2096979618072509,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8763387799263,0.2590482831001282,0.2453266382217407,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718532085418701,0.1756172478199005,0.7907307744026184,285.0404357910156,284.95001220703125,299.5837707519531,293.83123779296875,298.5286560058594,297.6687927246094,285.0379333496094,1.0,0.4106084704399109,0.8412194848060608,0.8412194848060608,1.0,1.0,-2.2356343269348145,1.0021263360977173,1.2335079908370972,0.4935938715934753,0.9461116194725036,0.9461116194725036,0.0,67.70021057128906,88.0,44428.6015625,0.0,892.2244873046875,1.0,280.6412658691406,283.6180419921875,296.8082580566406,299.6643371582031,293.1499938964844,293.1499938964844,280.3500061035156,31487.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952293753623962,1.0,0.0,0.0,3.570704221725464,3.5707266330718994,8.507482220920792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.94873046875,0.0,1413.6954345703125,1895.4371337890625,0.0,2427.89111328125,0.8841301798820496,1.0,0.0,3.0,1.0,0.0
17916420,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730586051940918,0.3533785939216614,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049288034439088,0.2920835316181183,0.2765315175056457,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9172798991203308,0.3026608526706695,0.2118500769138336,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728664517402649,0.2625618875026703,0.2488635331392288,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.770122766494751,0.1788599789142608,0.8062145113945007,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.6987609863281,284.92242431640625,1.0,0.4192246198654175,0.8403161764144897,0.8403161764144897,1.0,1.0,-2.276924133300781,1.0220160484313965,1.2549079656600952,0.5040587186813354,0.8565040826797485,0.8565040826797485,0.0,70.77555084228516,106.0,45756.41015625,0.0,944.7804565429688,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.86346435546875,293.1499938964844,293.1499938964844,280.6499938964844,37798.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093869090080261,1.0,0.0,0.0,3.5027835369110107,3.502806663513184,8.186908075913379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.3955078125,0.0,1388.384521484375,1895.4371337890625,0.0,2557.548583984375,0.8742842674255371,1.0,0.0,3.0,1.0,0.0
17916480,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5730586051940918,0.3533785939216614,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049288034439088,0.2920835316181183,0.2765315175056457,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9172798991203308,0.3026608526706695,0.2118500769138336,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728664517402649,0.2625618875026703,0.2488635331392288,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.770122766494751,0.1788599789142608,0.8062145113945007,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.560791015625,297.6987609863281,284.92242431640625,1.0,0.4192246198654175,0.8403161764144897,0.8403161764144897,1.0,1.0,-2.276924133300781,1.0220160484313965,1.2549079656600952,0.5040587186813354,0.8565040826797485,0.8565040826797485,0.0,70.77555084228516,106.0,45756.41015625,0.0,944.7804565429688,1.0,280.35797119140625,283.4765014648437,296.86529541015625,299.86346435546875,293.1499938964844,293.1499938964844,280.6499938964844,37798.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093869090080261,1.0,0.0,0.0,3.5027835369110107,3.502806663513184,8.186908075913379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.3955078125,0.0,1388.384521484375,1895.4371337890625,0.0,2557.548583984375,0.8742842674255371,1.0,0.0,3.0,1.0,0.0
17916540,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5809105038642883,0.3772121071815491,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.889718770980835,0.2968422472476959,0.2809953391551971,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8994966149330139,0.3061776757240295,0.2142537236213684,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584519028663635,0.266617864370346,0.2526910901069641,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.758510947227478,0.1822978407144546,0.8221101760864258,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951904296875,285.0873107910156,1.0,0.4331310987472534,0.8394128680229187,0.8394128680229187,1.0,1.0,-2.337480068206787,1.0512068271636963,1.2862732410430908,0.5196483135223389,1.0,1.0,0.0,77.74407196044922,109.0,46271.171875,0.0,1034.83740234375,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.76190185546875,293.1499938964844,293.1499938964844,280.3500061035156,30992.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052305579185486,1.0,0.0,0.0,3.709682703018189,3.70970630645752,9.182624012282758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.24365234375,0.0,1562.5096435546875,1895.4371337890625,0.0,2519.34228515625,0.9149163961410522,1.0,0.0,3.0,1.0,0.0
17916600,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9990000128746032,0.5809105038642883,0.3772121071815491,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.889718770980835,0.2968422472476959,0.2809953391551971,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8994966149330139,0.3061776757240295,0.2142537236213684,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584519028663635,0.266617864370346,0.2526910901069641,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.758510947227478,0.1822978407144546,0.8221101760864258,285.0871887207031,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951904296875,285.0873107910156,1.0,0.4331310987472534,0.8394128680229187,0.8394128680229187,1.0,1.0,-2.337480068206787,1.0512068271636963,1.2862732410430908,0.5196483135223389,1.0,1.0,0.0,77.74407196044922,109.0,46271.171875,0.0,1034.83740234375,1.0,280.6425170898437,283.6243591308594,296.8041687011719,299.76190185546875,293.1499938964844,293.1499938964844,280.3500061035156,30992.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052305579185486,1.0,0.0,0.0,3.709682703018189,3.70970630645752,9.182624012282758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.24365234375,0.0,1562.5096435546875,1895.4371337890625,0.0,2519.34228515625,0.9149163961410522,1.0,0.0,3.0,1.0,0.0
17916660,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5848755836486816,0.3979992866516113,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781958222389221,0.3010526299476623,0.2853741347789764,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863491415977478,0.3090134263038635,0.2165669798851013,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476784825325012,0.270169734954834,0.2564351260662079,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497730255126953,0.1851954162120819,0.8369360566139221,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.6645202636719,284.9292297363281,1.0,0.4451798498630523,0.8372936844825745,0.8372936844825745,1.0,1.0,-2.3928122520446777,1.0776711702346802,1.315140962600708,0.534010648727417,0.9294121861457824,0.9294121861457824,0.0,84.23221588134766,112.0,48156.88671875,0.0,1121.432373046875,1.0,280.3573608398437,283.42999267578125,296.8623962402344,300.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35472.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236530423164368,1.0,0.0,0.0,3.745323896408081,3.745348691940308,9.35991806727543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.48828125,0.0,1637.782470703125,1895.4371337890625,0.0,2689.44482421875,0.9260417222976683,1.0,0.0,3.0,1.0,0.0
17916720,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5848755836486816,0.3979992866516113,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781958222389221,0.3010526299476623,0.2853741347789764,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8863491415977478,0.3090134263038635,0.2165669798851013,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8476784825325012,0.270169734954834,0.2564351260662079,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7497730255126953,0.1851954162120819,0.8369360566139221,284.9271850585937,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.6645202636719,284.9292297363281,1.0,0.4451798498630523,0.8372936844825745,0.8372936844825745,1.0,1.0,-2.3928122520446777,1.0776711702346802,1.315140962600708,0.534010648727417,0.9294121861457824,0.9294121861457824,0.0,84.23221588134766,112.0,48156.88671875,0.0,1121.432373046875,1.0,280.3573608398437,283.42999267578125,296.8623962402344,300.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35472.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236530423164368,1.0,0.0,0.0,3.745323896408081,3.745348691940308,9.35991806727543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.48828125,0.0,1637.782470703125,1895.4371337890625,0.0,2689.44482421875,0.9260417222976683,1.0,0.0,3.0,1.0,0.0
17916780,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877518057823181,0.4164665937423706,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687281608581543,0.3048993349075317,0.2891750633716583,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8752428889274597,0.3114287257194519,0.2183757573366165,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388572931289673,0.2733629941940307,0.2596295773983001,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424203753471375,0.1876451969146728,0.8489511013031006,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.6253967285156,284.89190673828125,1.0,0.4558011591434479,0.8351744413375854,0.8351744413375854,1.0,1.0,-2.4400124549865723,1.1002246141433716,1.3397877216339111,0.546116292476654,0.8449797034263611,0.8449797034263611,0.0,90.1811065673828,115.0,49186.1015625,0.0,1199.978515625,1.0,280.0577087402344,283.366455078125,296.8379211425781,300.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,40429.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378891348838806,1.0,0.0,0.0,3.5479986667633057,3.548022508621216,8.399630360145238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.8408203125,0.0,1454.838134765625,1895.4371337890625,0.0,2822.0,0.8869324326515198,1.0,0.0,3.0,1.0,0.0
17916840,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5877518057823181,0.4164665937423706,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687281608581543,0.3048993349075317,0.2891750633716583,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8752428889274597,0.3114287257194519,0.2183757573366165,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8388572931289673,0.2733629941940307,0.2596295773983001,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7424203753471375,0.1876451969146728,0.8489511013031006,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.57281494140625,297.6253967285156,284.89190673828125,1.0,0.4558011591434479,0.8351744413375854,0.8351744413375854,1.0,1.0,-2.4400124549865723,1.1002246141433716,1.3397877216339111,0.546116292476654,0.8449797034263611,0.8449797034263611,0.0,90.1811065673828,115.0,49186.1015625,0.0,1199.978515625,1.0,280.0577087402344,283.366455078125,296.8379211425781,300.0640563964844,293.1499938964844,293.1499938964844,280.3500061035156,40429.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378891348838806,1.0,0.0,0.0,3.5479986667633057,3.548022508621216,8.399630360145238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.8408203125,0.0,1454.838134765625,1895.4371337890625,0.0,2822.0,0.8869324326515198,1.0,0.0,3.0,1.0,0.0
17916900,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899555683135986,0.4241553246974945,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.865486741065979,0.3072099387645721,0.2912362515926361,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712687492370605,0.3131000697612762,0.2194273620843887,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8358013033866882,0.2753028273582458,0.2613620162010193,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398857474327087,0.1890954077243805,0.8552235960960388,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751342773437,297.6124267578125,285.0443420410156,1.0,0.4606994092464447,0.8341147899627686,0.8341147899627686,1.0,1.0,-2.4626057147979736,1.1110200881958008,1.3515856266021729,0.5518701672554016,0.947803258895874,0.947803258895874,0.0,92.8200912475586,115.0,48864.35546875,0.0,1237.69873046875,1.0,280.3000183105469,283.5200500488281,296.76202392578125,299.8541259765625,293.1499938964844,293.1499938964844,280.3500061035156,33894.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322018384933472,1.0,0.0,0.0,3.61564874649048,3.615672111511232,8.722997790755471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.4541015625,0.0,1479.68017578125,1895.4371337890625,0.0,2768.951904296875,0.8984790444374084,1.0,0.0,3.0,1.0,0.0
17916960,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5925949215888977,0.4304749965667724,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635541796684265,0.3097120225429535,0.2935947477817535,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8686888217926025,0.3149876594543457,0.220738023519516,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8339338898658752,0.2774196267127991,0.263362854719162,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7384162545204163,0.1906971186399459,0.8624422550201416,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.6048889160156,285.0499572753906,1.0,0.4654293060302734,0.8327756524085999,0.8327756524085999,1.0,1.0,-2.485682725906372,1.1220121383666992,1.3636705875396729,0.5577154755592346,0.9906274676322936,0.9906274676322936,0.0,95.16727447509766,118.0,49385.21875,0.0,1275.406494140625,1.0,280.3426818847656,283.5157470703125,296.7657470703125,299.921142578125,293.1499938964844,293.1499938964844,280.04998779296875,31940.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311294317245483,1.0,0.0,0.0,3.721713304519653,3.721737146377564,9.242279475074612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.24853515625,0.0,1583.453369140625,1895.4371337890625,0.0,2758.962158203125,0.9185723662376404,1.0,0.0,3.0,1.0,0.0
17917020,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966315269470215,0.4425342381000519,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598982691764832,0.3140199184417724,0.2979711294174194,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636953830718994,0.3178950250148773,0.2230326235294342,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303883075714111,0.2810196280479431,0.2670598924160003,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357001900672913,0.1934939473867416,0.8761307001113892,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.586669921875,297.5798034667969,284.9163818359375,1.0,0.4743539988994598,0.8300973176956177,0.8300973176956177,1.0,1.0,-2.5290772914886475,1.1426352262496948,1.386441946029663,0.5687158107757568,0.8964529633522034,0.8964529633522034,0.0,99.71370697021484,121.0,50897.29296875,0.0,1348.617431640625,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.1367492675781,293.1499938964844,293.1499938964844,280.3500061035156,37239.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454751372337341,1.0,0.0,0.0,3.687933444976807,3.687958240509033,9.075267826119672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.0576171875,0.0,1585.15576171875,1895.4371337890625,0.0,2892.90966796875,0.914660096168518,1.0,0.0,3.0,1.0,0.0
17917080,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966315269470215,0.4425342381000519,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598982691764832,0.3140199184417724,0.2979711294174194,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636953830718994,0.3178950250148773,0.2230326235294342,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303883075714111,0.2810196280479431,0.2670598924160003,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357001900672913,0.1934939473867416,0.8761307001113892,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.586669921875,297.5798034667969,284.9163818359375,1.0,0.4743539988994598,0.8300973176956177,0.8300973176956177,1.0,1.0,-2.5290772914886475,1.1426352262496948,1.386441946029663,0.5687158107757568,0.8964529633522034,0.8964529633522034,0.0,99.71370697021484,121.0,50897.29296875,0.0,1348.617431640625,1.0,280.0565185546875,283.3523254394531,296.82208251953125,300.1367492675781,293.1499938964844,293.1499938964844,280.3500061035156,37239.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454751372337341,1.0,0.0,0.0,3.687933444976807,3.687958240509033,9.075267826119672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.0576171875,0.0,1585.15576171875,1895.4371337890625,0.0,2892.90966796875,0.914660096168518,1.0,0.0,3.0,1.0,0.0
17917140,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6020895838737488,0.4526641368865967,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577485680580139,0.3189554512500763,0.3024791479110718,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602744936943054,0.3215079009532928,0.2254173010587692,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281903266906738,0.2851645350456238,0.2708523273468017,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341673970222473,0.1966913044452667,0.8901592493057251,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.57086181640625,285.0882263183594,1.0,0.4827083349227905,0.8274189829826355,0.8274189829826355,1.0,1.0,-2.570940494537353,1.1625181436538696,1.4084222316741943,0.5792319178581238,1.0,1.0,0.0,103.79823303222656,124.0,50856.35546875,0.0,1420.1131591796875,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.01177978515625,293.1499938964844,293.1499938964844,280.04998779296875,32944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407116532325745,1.0,0.0,0.0,3.824073553085327,3.824098587036133,9.7576617008599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3994140625,0.0,1711.6390380859375,1895.4371337890625,0.0,2848.364990234375,0.9420954585075378,1.0,0.0,3.0,1.0,0.0
17917200,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9990000128746032,0.6020895838737488,0.4526641368865967,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8577485680580139,0.3189554512500763,0.3024791479110718,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8602744936943054,0.3215079009532928,0.2254173010587692,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8281903266906738,0.2851645350456238,0.2708523273468017,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7341673970222473,0.1966913044452667,0.8901592493057251,285.0868835449219,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.57086181640625,285.0882263183594,1.0,0.4827083349227905,0.8274189829826355,0.8274189829826355,1.0,1.0,-2.570940494537353,1.1625181436538696,1.4084222316741943,0.5792319178581238,1.0,1.0,0.0,103.79823303222656,124.0,50856.35546875,0.0,1420.1131591796875,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.01177978515625,293.1499938964844,293.1499938964844,280.04998779296875,32944.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407116532325745,1.0,0.0,0.0,3.824073553085327,3.824098587036133,9.7576617008599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.3994140625,0.0,1711.6390380859375,1895.4371337890625,0.0,2848.364990234375,0.9420954585075378,1.0,0.0,3.0,1.0,0.0
17917260,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062695384025574,0.4622741639614105,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558521270751953,0.3230928480625152,0.3068180084228515,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571245074272156,0.3241914808750152,0.2276467680931091,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262004256248474,0.2885479032993316,0.2744684219360351,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7328019738197327,0.1992960423231125,0.9035897850990297,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5519714355469,284.9273986816406,1.0,0.4906562566757202,0.8246451616287231,0.8246451616287231,1.0,1.0,-2.610867500305176,1.1814172267913818,1.4294501543045044,0.5892848968505859,0.9480352401733398,0.9480352401733398,0.0,107.76229858398438,127.0,52595.2421875,0.0,1490.587890625,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.24029541015625,293.1499938964844,293.1499938964844,279.75,35962.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553848266601562,1.0,0.0,0.0,3.841485977172852,3.8415119647979736,9.84672510639939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4140625,0.0,1756.52490234375,1895.4371337890625,0.0,2985.729736328125,0.9480352401733398,1.0,0.0,3.0,1.0,0.0
17917320,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.6062695384025574,0.4622741639614105,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8558521270751953,0.3230928480625152,0.3068180084228515,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8571245074272156,0.3241914808750152,0.2276467680931091,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8262004256248474,0.2885479032993316,0.2744684219360351,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7328019738197327,0.1992960423231125,0.9035897850990297,284.9254455566406,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.5519714355469,284.9273986816406,1.0,0.4906562566757202,0.8246451616287231,0.8246451616287231,1.0,1.0,-2.610867500305176,1.1814172267913818,1.4294501543045044,0.5892848968505859,0.9480352401733398,0.9480352401733398,0.0,107.76229858398438,127.0,52595.2421875,0.0,1490.587890625,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.24029541015625,293.1499938964844,293.1499938964844,279.75,35962.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553848266601562,1.0,0.0,0.0,3.841485977172852,3.8415119647979736,9.84672510639939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4140625,0.0,1756.52490234375,1895.4371337890625,0.0,2985.729736328125,0.9480352401733398,1.0,0.0,3.0,1.0,0.0
17917380,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087626814842224,0.4736574590206146,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520866632461548,0.3263905346393585,0.3101378977298736,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520593643188477,0.325977623462677,0.2290441244840622,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223924040794373,0.2910815477371216,0.2770828008651733,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295793294906616,0.2010602355003357,0.9126930832862854,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5220947265625,284.8856201171875,1.0,0.4979416728019714,0.8218713402748108,0.8218713402748108,1.0,1.0,-2.6442980766296387,1.1971622705459597,1.4471356868743896,0.5975931882858276,0.8586891889572144,0.8586891889572144,0.0,112.07223510742188,130.0,53438.484375,0.0,1555.57666015625,1.0,279.7569274902344,283.26031494140625,296.8086853027344,300.296875,293.1499938964844,293.1499938964844,280.04998779296875,40616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86635422706604,1.0,0.0,0.0,3.6406214237213135,3.64064621925354,8.843910563882673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.8759765625,0.0,1557.212158203125,1895.4371337890625,0.0,3088.609619140625,0.9075021147727966,1.0,0.0,3.0,1.0,0.0
17917440,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087626814842224,0.4736574590206146,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520866632461548,0.3263905346393585,0.3101378977298736,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520593643188477,0.325977623462677,0.2290441244840622,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8223924040794373,0.2910815477371216,0.2770828008651733,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295793294906616,0.2010602355003357,0.9126930832862854,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5220947265625,284.8856201171875,1.0,0.4979416728019714,0.8218713402748108,0.8218713402748108,1.0,1.0,-2.6442980766296387,1.1971622705459597,1.4471356868743896,0.5975931882858276,0.8586891889572144,0.8586891889572144,0.0,112.07223510742188,130.0,53438.484375,0.0,1555.57666015625,1.0,279.7569274902344,283.26031494140625,296.8086853027344,300.296875,293.1499938964844,293.1499938964844,280.04998779296875,40616.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86635422706604,1.0,0.0,0.0,3.6406214237213135,3.64064621925354,8.843910563882673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.8759765625,0.0,1557.212158203125,1895.4371337890625,0.0,3088.609619140625,0.9075021147727966,1.0,0.0,3.0,1.0,0.0
17917500,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106246113777161,0.4788172543048858,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506373167037964,0.3283528983592987,0.3118690252304077,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500187993049622,0.3272642791271209,0.2298262119293213,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208536505699158,0.2926077544689178,0.2784269452095032,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282079458236694,0.2020647823810577,0.917020618915558,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.5142822265625,285.0371398925781,1.0,0.5013903975486755,0.8204843997955322,0.8204843997955322,1.0,1.0,-2.660331964492798,1.2047066688537598,1.4556251764297483,0.6015254855155945,0.9598262906074524,0.9598262906074524,0.0,114.0846939086914,130.0,52942.015625,0.0,1587.0345458984375,1.0,280.0020751953125,283.4167175292969,296.7429504394531,300.0849914550781,293.1499938964844,293.1499938964844,280.04998779296875,34426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599440455436707,1.0,0.0,0.0,3.6953647136688232,3.695388793945313,9.111877830036974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.306640625,0.0,1572.30810546875,1895.4371337890625,0.0,3028.480224609375,0.9165879487991332,1.0,0.0,3.0,1.0,0.0
17917560,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6127674579620361,0.483136236667633,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8499236106872559,0.33045494556427,0.3138637542724609,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8487735390663147,0.3287202715873718,0.2308447360992431,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8199949860572815,0.2942574322223663,0.2800011038780212,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7274168729782104,0.2031545341014862,0.9220376014709472,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.50994873046875,285.0404052734375,1.0,0.5047887563705444,0.8190563321113586,0.8190563321113586,1.0,1.0,-2.677062511444092,1.2125760316848757,1.4644863605499268,0.6056331396102905,0.9972164034843444,0.9972164034843444,0.0,115.89998626708984,133.0,53352.2734375,0.0,1618.927978515625,1.0,280.04296875,283.4137878417969,296.7534484863281,300.1539611816406,293.1499938964844,293.1499938964844,279.75,32688.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582099676132202,1.0,0.0,0.0,3.784399509429932,3.784424304962158,9.556245004205266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0927734375,0.0,1662.2103271484375,1895.4371337890625,0.0,3012.2177734375,0.9332749247550964,1.0,0.0,3.0,1.0,0.0
17917620,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151490807533264,0.4925145506858825,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476978540420532,0.3337900936603546,0.3173549175262451,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454504013061523,0.330625832080841,0.2324580401182174,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175036311149597,0.2967540621757507,0.2826895713806152,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251378893852234,0.2047257125377655,0.9304428100585938,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862670898437,284.9104309082031,1.0,0.5112980008125305,0.8162000775337219,0.8162000775337219,1.0,1.0,-2.707801342010498,1.226970672607422,1.4808306694030762,0.6131765842437744,0.8997121453285217,0.8997121453285217,0.0,119.69718933105467,136.0,54664.20703125,0.0,1680.5980224609375,1.0,279.7561950683594,283.2568054199219,296.81427001953125,300.3636474609375,293.1499938964844,293.1499938964844,280.04998779296875,37746.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699442148208618,1.0,0.0,0.0,3.7293334007263184,3.729358434677124,9.280165045311152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.51806640625,0.0,1636.5855712890625,1895.4371337890625,0.0,3122.28759765625,0.9242963194847108,1.0,0.0,3.0,1.0,0.0
17917680,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6151490807533264,0.4925145506858825,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476978540420532,0.3337900936603546,0.3173549175262451,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454504013061523,0.330625832080841,0.2324580401182174,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8175036311149597,0.2967540621757507,0.2826895713806152,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251378893852234,0.2047257125377655,0.9304428100585938,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862670898437,284.9104309082031,1.0,0.5112980008125305,0.8162000775337219,0.8162000775337219,1.0,1.0,-2.707801342010498,1.226970672607422,1.4808306694030762,0.6131765842437744,0.8997121453285217,0.8997121453285217,0.0,119.69718933105467,136.0,54664.20703125,0.0,1680.5980224609375,1.0,279.7561950683594,283.2568054199219,296.81427001953125,300.3636474609375,293.1499938964844,293.1499938964844,280.04998779296875,37746.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699442148208618,1.0,0.0,0.0,3.7293334007263184,3.729358434677124,9.280165045311152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.51806640625,0.0,1636.5855712890625,1895.4371337890625,0.0,3122.28759765625,0.9242963194847108,1.0,0.0,3.0,1.0,0.0
17917740,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618527889251709,0.5011721849441528,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459551930427551,0.3376335799694061,0.3208617866039276,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8426584005355835,0.3331348299980163,0.234094500541687,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154163360595703,0.2996673882007599,0.285350501537323,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231266498565674,0.2065200805664062,0.9383696913719176,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.474365234375,285.0711975097656,1.0,0.5174693465232849,0.81334388256073,0.81334388256073,1.0,1.0,-2.737107992172241,1.2406699657440186,1.496437907218933,0.620247483253479,1.0,1.0,0.0,123.28889465332033,124.0,54384.015625,0.0,1740.454833984375,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362060546875,293.1499938964844,293.1499938964844,279.75,33369.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637843132019043,1.0,0.0,0.0,3.848459243774414,3.848484754562378,9.882505764835514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4765625,0.0,1744.621337890625,1895.4371337890625,0.0,3064.50146484375,0.9479127526283264,1.0,0.0,3.0,1.0,0.0
17917800,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.618527889251709,0.5011721849441528,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8459551930427551,0.3376335799694061,0.3208617866039276,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8426584005355835,0.3331348299980163,0.234094500541687,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8154163360595703,0.2996673882007599,0.285350501537323,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7231266498565674,0.2065200805664062,0.9383696913719176,285.0704650878906,284.95001220703125,300.1019287109375,293.7811584472656,298.6669006347656,297.474365234375,285.0711975097656,1.0,0.5174693465232849,0.81334388256073,0.81334388256073,1.0,1.0,-2.737107992172241,1.2406699657440186,1.496437907218933,0.620247483253479,1.0,1.0,0.0,123.28889465332033,124.0,54384.015625,0.0,1740.454833984375,1.0,280.0434875488281,283.420166015625,296.76971435546875,300.2362060546875,293.1499938964844,293.1499938964844,279.75,33369.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637843132019043,1.0,0.0,0.0,3.848459243774414,3.848484754562378,9.882505764835514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.4765625,0.0,1744.621337890625,1895.4371337890625,0.0,3064.50146484375,0.9479127526283264,1.0,0.0,3.0,1.0,0.0
17917860,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6218000650405884,0.4973015189170837,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507505655288696,0.3407720625400543,0.3240420818328857,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463156223297119,0.3348284363746643,0.235471099615097,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195255994796753,0.3019250929355621,0.2876849770545959,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7264383435249329,0.207834243774414,0.9449426531791688,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.45953369140625,284.9043884277344,1.0,0.5180079936981201,0.8104274868965149,0.8104274868965149,1.0,1.0,-2.748664617538452,1.2457038164138794,1.5029609203338623,0.622957170009613,0.9246729612350464,0.9246729612350464,0.0,122.57032012939452,127.0,55628.87890625,0.0,1754.3582763671875,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.44354248046875,293.1499938964844,293.1499938964844,279.45001220703125,37192.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757120966911316,1.0,0.0,0.0,3.825671672821045,3.825697660446167,9.765818731466425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.240234375,0.0,1746.883544921875,1895.4371337890625,0.0,3176.384033203125,0.9452087879180908,1.0,0.0,3.0,1.0,0.0
17917920,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6218000650405884,0.4973015189170837,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8507505655288696,0.3407720625400543,0.3240420818328857,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8463156223297119,0.3348284363746643,0.235471099615097,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8195255994796753,0.3019250929355621,0.2876849770545959,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7264383435249329,0.207834243774414,0.9449426531791688,284.9027404785156,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.45953369140625,284.9043884277344,1.0,0.5180079936981201,0.8104274868965149,0.8104274868965149,1.0,1.0,-2.748664617538452,1.2457038164138794,1.5029609203338623,0.622957170009613,0.9246729612350464,0.9246729612350464,0.0,122.57032012939452,127.0,55628.87890625,0.0,1754.3582763671875,1.0,279.7556457519531,283.22955322265625,296.8274841308594,300.44354248046875,293.1499938964844,293.1499938964844,279.45001220703125,37192.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757120966911316,1.0,0.0,0.0,3.825671672821045,3.825697660446167,9.765818731466425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.240234375,0.0,1746.883544921875,1895.4371337890625,0.0,3176.384033203125,0.9452087879180908,1.0,0.0,3.0,1.0,0.0
17917980,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260398626327515,0.4972971379756927,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8529481291770935,0.3435529470443725,0.3266336619853973,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473150730133057,0.3361088037490845,0.2363398671150207,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211011290550232,0.3038125932216644,0.289451539516449,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275049090385437,0.2088343948125839,0.94943505525589,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510498046875,284.8841552734375,1.0,0.5200406312942505,0.807511031627655,0.807511031627655,1.0,1.0,-2.7603275775909424,1.2508604526519775,1.5094671249389648,0.6252784132957458,0.8424046635627747,0.8424046635627747,0.0,122.97907257080078,130.0,55951.5390625,0.0,1773.8497314453125,1.0,279.4574279785156,283.18963623046875,296.8152770996094,300.4640197753906,293.1499938964844,293.1499938964844,279.75,41241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826791048049927,1.0,0.0,0.0,3.579927921295166,3.5799522399902344,8.551492101105396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.34228515625,0.0,1495.064697265625,1895.4371337890625,0.0,3241.6826171875,0.8946419358253479,1.0,0.0,3.0,1.0,0.0
17918040,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6260398626327515,0.4972971379756927,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8529481291770935,0.3435529470443725,0.3266336619853973,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8473150730133057,0.3361088037490845,0.2363398671150207,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8211011290550232,0.3038125932216644,0.289451539516449,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7275049090385437,0.2088343948125839,0.94943505525589,284.8802795410156,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510498046875,284.8841552734375,1.0,0.5200406312942505,0.807511031627655,0.807511031627655,1.0,1.0,-2.7603275775909424,1.2508604526519775,1.5094671249389648,0.6252784132957458,0.8424046635627747,0.8424046635627747,0.0,122.97907257080078,130.0,55951.5390625,0.0,1773.8497314453125,1.0,279.4574279785156,283.18963623046875,296.8152770996094,300.4640197753906,293.1499938964844,293.1499938964844,279.75,41241.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826791048049927,1.0,0.0,0.0,3.579927921295166,3.5799522399902344,8.551492101105396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.34228515625,0.0,1495.064697265625,1895.4371337890625,0.0,3241.6826171875,0.8946419358253479,1.0,0.0,3.0,1.0,0.0
