time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,0.6289442777633667,0.4978738725185394,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.853914201259613,0.3453621864318847,0.3281545341014862,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8477173447608948,0.3372298181056976,0.2369648963212967,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8217512965202332,0.3051189482212066,0.2905221581459045,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7279120087623596,0.2095860689878463,0.952261447906494,285.01983642578125,284.95001220703125,300.2414855957031,293.7987060546875,298.7189636230469,297.4541931152344,285.0247802734375,1.0,0.5214040875434875,0.8060528039932251,0.8060528039932251,1.0,1.0,-2.7682788372039795,1.2544516324996948,1.5138270854949951,0.6270013451576233,0.9346622228622437,0.9346622228622437,0.0,123.43279266357422,130.0,55347.19140625,0.0,1788.044677734375,1.0,279.7004699707031,283.3377685546875,296.7578125,300.2501525878906,293.1499938964844,293.1499938964844,279.75,34810.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752042651176453,1.0,0.0,0.0,3.628860712051392,3.628884315490722,8.786863077148155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.5986328125,0.0,1500.9300537109375,1895.4371337890625,0.0,3171.622314453125,0.9020638465881348,1.0,0.0,3.0,1.0,0.0
17918160,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6320369243621826,0.4982909858226776,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552089333534241,0.3473091125488281,0.3299615979194641,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8484819531440735,0.3385041356086731,0.2378310859203338,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8227043151855469,0.306551069021225,0.2918477058410644,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7286040782928467,0.2104485183954239,0.9560009837150574,285.02032470703125,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.4594421386719,285.0193786621094,1.0,0.5230184197425842,0.8047754764556885,0.8047754764556885,1.0,1.0,-2.7780773639678955,1.2589582204818726,1.5191192626953125,0.6292436718940735,0.9597266912460328,0.9597266912460328,0.0,123.90837860107422,133.0,55660.33203125,0.0,1805.2396240234373,1.0,279.74249267578125,283.3292541503906,296.7737121582031,300.3189392089844,293.1499938964844,293.1499938964844,279.45001220703125,33160.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725640773773193,1.0,0.0,0.0,3.710322856903076,3.710346937179565,9.185793601318436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.6669921875,0.0,1579.724365234375,1895.4371337890625,0.0,3146.861572265625,0.916828155517578,1.0,0.0,3.0,1.0,0.0
17918220,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362000107765198,0.501539409160614,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560584783554077,0.3504105508327484,0.3331246972084045,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482357859611511,0.340123564004898,0.239165186882019,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230051398277283,0.3086926937103271,0.2940950691699981,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286218404769897,0.211666852235794,0.9623093008995056,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4523620605469,284.91473388671875,1.0,0.5266819000244141,0.8022207021713257,0.8022207021713257,1.0,1.0,-2.797669649124145,1.26794695854187,1.529722809791565,0.6337817311286926,0.8715912103652954,0.8715912103652954,0.0,125.5832061767578,136.0,56661.49609375,0.0,1843.3929443359373,1.0,279.4571533203125,283.200439453125,296.8375244140625,300.5131225585937,293.1499938964844,293.1499938964844,279.75,38332.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817660212516785,1.0,0.0,0.0,3.615637063980103,3.615661144256592,8.722941515770799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.2783203125,0.0,1512.56005859375,1895.4371337890625,0.0,3233.12890625,0.8997654318809509,1.0,0.0,3.0,1.0,0.0
17918280,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362000107765198,0.501539409160614,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8560584783554077,0.3504105508327484,0.3331246972084045,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482357859611511,0.340123564004898,0.239165186882019,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8230051398277283,0.3086926937103271,0.2940950691699981,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7286218404769897,0.211666852235794,0.9623093008995056,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.4523620605469,284.91473388671875,1.0,0.5266819000244141,0.8022207021713257,0.8022207021713257,1.0,1.0,-2.797669649124145,1.26794695854187,1.529722809791565,0.6337817311286926,0.8715912103652954,0.8715912103652954,0.0,125.5832061767578,136.0,56661.49609375,0.0,1843.3929443359373,1.0,279.4571533203125,283.200439453125,296.8375244140625,300.5131225585937,293.1499938964844,293.1499938964844,279.75,38332.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817660212516785,1.0,0.0,0.0,3.615637063980103,3.615661144256592,8.722941515770799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.2783203125,0.0,1512.56005859375,1895.4371337890625,0.0,3233.12890625,0.8997654318809509,1.0,0.0,3.0,1.0,0.0
17918340,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410343647003174,0.5056880116462708,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565153479576111,0.3540721535682678,0.336429089307785,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476256132125854,0.3423658311367035,0.2406027913093567,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229243159294128,0.3112997412681579,0.2964343428611755,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282713055610657,0.2131779044866562,0.9687560796737672,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4530944824219,285.03912353515625,1.0,0.5307747721672058,0.7996659874916077,0.7996659874916077,1.0,1.0,-2.8189096450805664,1.277726650238037,1.5411831140518188,0.6386683583259583,0.9979742765426636,0.9979742765426636,0.0,127.59626007080078,139.0,56500.68359375,0.0,1886.251220703125,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,32303.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748334646224976,1.0,0.0,0.0,3.769140720367432,3.769165277481079,9.47933756378916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.55859375,0.0,1641.2418212890625,1895.4371337890625,0.0,3168.14501953125,0.9293660521507264,1.0,0.0,3.0,1.0,0.0
17918400,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410343647003174,0.5056880116462708,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565153479576111,0.3540721535682678,0.336429089307785,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476256132125854,0.3423658311367035,0.2406027913093567,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229243159294128,0.3112997412681579,0.2964343428611755,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282713055610657,0.2131779044866562,0.9687560796737672,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.4530944824219,285.03912353515625,1.0,0.5307747721672058,0.7996659874916077,0.7996659874916077,1.0,1.0,-2.8189096450805664,1.277726650238037,1.5411831140518188,0.6386683583259583,0.9979742765426636,0.9979742765426636,0.0,127.59626007080078,139.0,56500.68359375,0.0,1886.251220703125,1.0,279.7431640625,283.32843017578125,296.8051147460937,300.4009704589844,293.1499938964844,293.1499938964844,279.45001220703125,32303.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748334646224976,1.0,0.0,0.0,3.769140720367432,3.769165277481079,9.47933756378916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.55859375,0.0,1641.2418212890625,1895.4371337890625,0.0,3168.14501953125,0.9293660521507264,1.0,0.0,3.0,1.0,0.0
17918460,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438558101654053,0.5113672614097595,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559226989746094,0.3569979071617126,0.3394874632358551,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459696173667908,0.3437531590461731,0.2418212592601776,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218772411346436,0.3132314085960388,0.2985424101352691,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270813584327698,0.2141991704702377,0.9744570851325988,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4378356933594,284.90594482421875,1.0,0.535155177116394,0.7967973947525024,0.7967973947525024,1.0,1.0,-2.840263605117798,1.287466526031494,1.5527969598770142,0.6435771584510803,0.8950309753417969,0.8950309753417969,0.0,130.09722900390625,142.0,57702.04296875,0.0,1932.2340087890625,1.0,279.4563293457031,283.16998291015625,296.8661499023437,300.6080017089844,293.1499938964844,293.1499938964844,279.75,37767.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858965039253235,1.0,0.0,0.0,3.711103200912476,3.711127996444702,9.189657248498406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.94677734375,0.0,1615.666015625,1895.4371337890625,0.0,3271.81201171875,0.9202060103416444,1.0,0.0,3.0,1.0,0.0
17918520,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438558101654053,0.5113672614097595,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559226989746094,0.3569979071617126,0.3394874632358551,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459696173667908,0.3437531590461731,0.2418212592601776,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218772411346436,0.3132314085960388,0.2985424101352691,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270813584327698,0.2141991704702377,0.9744570851325988,284.90301513671875,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4378356933594,284.90594482421875,1.0,0.535155177116394,0.7967973947525024,0.7967973947525024,1.0,1.0,-2.840263605117798,1.287466526031494,1.5527969598770142,0.6435771584510803,0.8950309753417969,0.8950309753417969,0.0,130.09722900390625,142.0,57702.04296875,0.0,1932.2340087890625,1.0,279.4563293457031,283.16998291015625,296.8661499023437,300.6080017089844,293.1499938964844,293.1499938964844,279.75,37767.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858965039253235,1.0,0.0,0.0,3.711103200912476,3.711127996444702,9.189657248498406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.94677734375,0.0,1615.666015625,1895.4371337890625,0.0,3271.81201171875,0.9202060103416444,1.0,0.0,3.0,1.0,0.0
17918580,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475309729576111,0.517295241355896,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8552999496459961,0.3605311810970306,0.3426577746868133,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8443121314048767,0.3458191454410553,0.2431229501962661,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.820775032043457,0.3156641125679016,0.3007093369960785,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257787585258484,0.2155145406723022,0.9800502061843872,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.43280029296875,285.0492248535156,1.0,0.5396671891212463,0.7939288020133972,0.7939288020133972,1.0,1.0,-2.862086057662964,1.2974237203598022,1.5646623373031616,0.6485089659690857,1.0,1.0,0.0,132.7128143310547,145.0,57380.3125,0.0,1980.1710205078125,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,33156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795645833015442,1.0,0.0,0.0,3.836087703704834,3.836113214492798,9.81906964625523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.154296875,0.0,1727.8623046875,1895.4371337890625,0.0,3212.500244140625,0.9449471235275269,1.0,0.0,3.0,1.0,0.0
17918640,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9990000128746032,0.6475309729576111,0.517295241355896,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8552999496459961,0.3605311810970306,0.3426577746868133,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8443121314048767,0.3458191454410553,0.2431229501962661,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.820775032043457,0.3156641125679016,0.3007093369960785,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257787585258484,0.2155145406723022,0.9800502061843872,285.04931640625,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.43280029296875,285.0492248535156,1.0,0.5396671891212463,0.7939288020133972,0.7939288020133972,1.0,1.0,-2.862086057662964,1.2974237203598022,1.5646623373031616,0.6485089659690857,1.0,1.0,0.0,132.7128143310547,145.0,57380.3125,0.0,1980.1710205078125,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4822692871094,293.1499938964844,293.1499938964844,279.45001220703125,33156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795645833015442,1.0,0.0,0.0,3.836087703704834,3.836113214492798,9.81906964625523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.154296875,0.0,1727.8623046875,1895.4371337890625,0.0,3212.500244140625,0.9449471235275269,1.0,0.0,3.0,1.0,0.0
17918700,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6487799286842346,0.5202302932739258,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8550785779953003,0.3620847761631012,0.3443284630775451,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.843589186668396,0.3466078341007232,0.2438439428806305,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8203080892562866,0.316690057516098,0.3018664121627807,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7252091765403748,0.2160455733537674,0.9831143617630004,284.9090576171875,284.95001220703125,300.5350952148437,293.84600830078125,298.8372497558594,297.42608642578125,284.90167236328125,1.0,0.5419979095458984,0.7924944758415222,0.7924944758415222,1.0,1.0,-2.873563528060913,1.3026584386825562,1.570905089378357,0.6511490345001221,0.9388508200645448,0.9388508200645448,0.0,134.04531860351562,145.0,58679.75390625,0.0,2005.435546875,1.0,279.4937744140625,283.1493530273437,296.8901062011719,300.7265319824219,293.1499938964844,293.1499938964844,279.45001220703125,35241.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870359659194946,1.0,0.0,0.0,3.8503823280334473,3.850408315658569,9.892385151033525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.6591796875,0.0,1761.755126953125,1895.4371337890625,0.0,3282.4775390625,0.9483940601348876,1.0,0.0,3.0,1.0,0.0
17918760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6494325995445251,0.5239927172660828,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.85416179895401,0.3633969128131866,0.3456778824329376,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421552777290344,0.3471183478832245,0.244292601943016,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8191914558410645,0.3174883425235748,0.3027323782444,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7240601181983948,0.2163933366537094,0.9851749539375304,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.84442138671875,297.4144287109375,284.905517578125,1.0,0.5442882776260376,0.7909669876098633,0.7909669876098633,1.0,1.0,-2.883765935897827,1.3072543144226074,1.5765117406845093,0.6534362435340881,0.9173040390014648,0.9173040390014648,0.0,135.59341430664062,148.0,58706.15234375,0.0,2029.8350830078125,1.0,279.4560546875,283.1483154296875,296.8868103027344,300.69146728515625,293.1499938964844,293.1499938964844,279.1499938964844,37430.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904638290405273,1.0,0.0,0.0,3.7975802421569824,3.797605991363525,9.622926882002505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.794921875,0.0,1714.7750244140625,1895.4371337890625,0.0,3314.544921875,0.9392158389091492,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9990000128746032,0.6499876379966736,0.5301332473754883,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8524706363677979,0.3653239011764526,0.3475999534130096,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8396724462509155,0.3478038907051086,0.2448539733886718,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8171845078468323,0.318612664937973,0.303906112909317,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7219941020011902,0.2168123871088028,0.9876226782798768,284.85675048828125,284.95001220703125,300.61065673828125,293.8590393066406,298.85455322265625,297.3951416015625,284.8653564453125,1.0,0.5477348566055298,0.7886253595352173,0.7886253595352173,1.0,1.0,-2.8984854221343994,1.3138461112976074,1.584639310836792,0.6566711068153381,0.8361385464668274,0.8361385464668274,0.0,138.06654357910156,148.0,59127.12109375,0.0,2066.5,1.0,279.16748046875,283.08795166015625,296.8963623046875,300.76904296875,293.1499938964844,293.1499938964844,279.1499938964844,42578.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976115584373474,1.0,0.0,0.0,3.5956802368164062,3.5957047939300537,8.626912517684104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.482421875,0.0,1522.06103515625,1895.4371337890625,0.0,3381.310302734375,0.8986127376556396,1.0,0.0,3.0,1.0,0.0
17918880,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6502952575683594,0.5319846272468567,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8519769906997681,0.3659975528717041,0.348190426826477,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8389403223991394,0.3481096923351288,0.2450287342071533,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165856599807739,0.3190263509750366,0.3042623996734619,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213647365570068,0.2169806957244873,0.9883159399032592,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.85858154296875,297.39093017578125,284.8929138183594,1.0,0.548771858215332,0.7879118919372559,0.7879118919372559,1.0,1.0,-2.9028913974761963,1.315815806388855,1.5870754718780518,0.6576224565505981,0.8463840484619141,0.8463840484619141,0.0,138.81527709960938,136.0,59181.859375,0.0,2077.583740234375,1.0,279.1575927734375,283.1107482910156,296.88189697265625,300.730224609375,293.1499938964844,293.1499938964844,279.45001220703125,40625.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897243082523346,1.0,0.0,0.0,3.5755178928375244,3.5755419731140137,8.530435593456787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.806640625,0.0,1485.7763671875,1895.4371337890625,0.0,3377.87255859375,0.893286406993866,1.0,0.0,3.0,1.0,0.0
17918940,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543366312980652,0.526099443435669,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8574884533882141,0.3695045113563537,0.3512248396873474,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431757688522339,0.3501215577125549,0.2462141960859298,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210909962654114,0.3213453590869903,0.3062038421630859,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247981429100037,0.2181044816970825,0.9923881888389589,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.0079040527344,1.0,0.5479907393455505,0.7848568558692932,0.7848568558692932,1.0,1.0,-2.908137798309326,1.317636489868164,1.5905014276504517,0.6583908200263977,0.9506152868270874,0.9506152868270874,0.0,137.17446899414062,139.0,58712.06640625,0.0,2078.25048828125,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.5881652832031,293.1499938964844,293.1499938964844,279.1499938964844,33393.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880903720855713,1.0,0.0,0.0,3.701740264892578,3.7017643451690674,9.143346915152506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.4306640625,0.0,1571.72119140625,1895.4371337890625,0.0,3292.34423828125,0.9148235321044922,1.0,0.0,3.0,1.0,0.0
17919000,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543366312980652,0.526099443435669,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8574884533882141,0.3695045113563537,0.3512248396873474,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8431757688522339,0.3501215577125549,0.2462141960859298,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210909962654114,0.3213453590869903,0.3062038421630859,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7247981429100037,0.2181044816970825,0.9923881888389589,285.0097045898437,284.95001220703125,300.68408203125,293.87164306640625,298.8863525390625,297.3932800292969,285.0079040527344,1.0,0.5479907393455505,0.7848568558692932,0.7848568558692932,1.0,1.0,-2.908137798309326,1.317636489868164,1.5905014276504517,0.6583908200263977,0.9506152868270874,0.9506152868270874,0.0,137.17446899414062,139.0,58712.06640625,0.0,2078.25048828125,1.0,279.44268798828125,283.235595703125,296.84576416015625,300.5881652832031,293.1499938964844,293.1499938964844,279.1499938964844,33393.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880903720855713,1.0,0.0,0.0,3.701740264892578,3.7017643451690674,9.143346915152506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.4306640625,0.0,1571.72119140625,1895.4371337890625,0.0,3292.34423828125,0.9148235321044922,1.0,0.0,3.0,1.0,0.0
17919060,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.658721387386322,0.5238884687423706,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609526753425598,0.3723514080047607,0.3540626764297485,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454047441482544,0.3513705134391784,0.2472240924835205,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236545324325562,0.3230770230293274,0.3079790472984314,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266227006912231,0.2188811153173446,0.9962796568870544,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.39410400390625,284.91229248046875,1.0,0.5491639375686646,0.7818971276283264,0.7818971276283264,1.0,1.0,-2.916905403137207,1.3212162256240845,1.595689058303833,0.6597625017166138,0.8626941442489624,0.8626941442489624,0.0,136.8082275390625,142.0,59441.74609375,0.0,2091.206787109375,1.0,279.1573486328125,283.1184997558594,296.9014892578125,300.7569885253906,293.1499938964844,293.1499938964844,279.45001220703125,38646.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895930290222168,1.0,0.0,0.0,3.584974527359009,3.584998369216919,8.575618153372488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1484375,0.0,1481.4696044921875,1895.4371337890625,0.0,3365.6201171875,0.8932796120643616,1.0,0.0,3.0,1.0,0.0
17919120,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.658721387386322,0.5238884687423706,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8609526753425598,0.3723514080047607,0.3540626764297485,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8454047441482544,0.3513705134391784,0.2472240924835205,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236545324325562,0.3230770230293274,0.3079790472984314,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7266227006912231,0.2188811153173446,0.9962796568870544,284.9098205566406,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.39410400390625,284.91229248046875,1.0,0.5491639375686646,0.7818971276283264,0.7818971276283264,1.0,1.0,-2.916905403137207,1.3212162256240845,1.595689058303833,0.6597625017166138,0.8626941442489624,0.8626941442489624,0.0,136.8082275390625,142.0,59441.74609375,0.0,2091.206787109375,1.0,279.1573486328125,283.1184997558594,296.9014892578125,300.7569885253906,293.1499938964844,293.1499938964844,279.45001220703125,38646.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895930290222168,1.0,0.0,0.0,3.584974527359009,3.584998369216919,8.575618153372488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1484375,0.0,1481.4696044921875,1895.4371337890625,0.0,3365.6201171875,0.8932796120643616,1.0,0.0,3.0,1.0,0.0
17919180,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639434099197388,0.524328887462616,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631911277770996,0.3758328258991241,0.3571523427963257,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464751839637756,0.353297621011734,0.2484150528907776,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250724077224731,0.3253353536128998,0.3099468350410461,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274642586708069,0.220028817653656,1.0008625984191897,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.40338134765625,285.02362060546875,1.0,0.5513941645622253,0.7789373993873596,0.7789373993873596,1.0,1.0,-2.9304473400115967,1.327060341835022,1.6033869981765747,0.6623877882957458,0.9742456674575806,0.9742456674575806,0.0,137.45399475097656,145.0,59163.1328125,0.0,2117.39453125,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6376037597656,293.1499938964844,293.1499938964844,279.1499938964844,32650.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883906602859497,1.0,0.0,0.0,3.729157686233521,3.7291817665100098,9.279290225094884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.84375,0.0,1597.4296875,1895.4371337890625,0.0,3295.154052734375,0.920526087284088,1.0,0.0,3.0,1.0,0.0
17919240,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639434099197388,0.524328887462616,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631911277770996,0.3758328258991241,0.3571523427963257,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464751839637756,0.353297621011734,0.2484150528907776,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250724077224731,0.3253353536128998,0.3099468350410461,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274642586708069,0.220028817653656,1.0008625984191897,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.40338134765625,285.02362060546875,1.0,0.5513941645622253,0.7789373993873596,0.7789373993873596,1.0,1.0,-2.9304473400115967,1.327060341835022,1.6033869981765747,0.6623877882957458,0.9742456674575806,0.9742456674575806,0.0,137.45399475097656,145.0,59163.1328125,0.0,2117.39453125,1.0,279.44287109375,283.2371520996094,296.8719177246094,300.6376037597656,293.1499938964844,293.1499938964844,279.1499938964844,32650.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883906602859497,1.0,0.0,0.0,3.729157686233521,3.7291817665100098,9.279290225094884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.84375,0.0,1597.4296875,1895.4371337890625,0.0,3295.154052734375,0.920526087284088,1.0,0.0,3.0,1.0,0.0
17919300,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.665733814239502,0.5253218412399292,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639099597930908,0.3772951662540436,0.3587274849414825,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8466323614120483,0.3539445698261261,0.2490301877260208,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254218101501465,0.3262182176113128,0.3109570741653442,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275924682617188,0.2204449474811554,1.0033307075500488,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9565124511719,297.4013671875,284.8820495605469,1.0,0.5528342127799988,0.7774575352668762,0.7774575352668762,1.0,1.0,-2.938455581665039,1.3305583000183103,1.607897162437439,0.6640540957450867,0.8852829933166504,0.8852829933166504,0.0,138.06863403320312,145.0,60254.44921875,0.0,2134.144775390625,1.0,279.1957397460937,283.0769958496094,296.93377685546875,300.8768615722656,293.1499938964844,293.1499938964844,279.1499938964844,36406.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952736854553223,1.0,0.0,0.0,3.718735933303833,3.71876072883606,9.227498480868236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.9052734375,0.0,1614.09326171875,1895.4371337890625,0.0,3359.489501953125,0.9189493656158448,1.0,0.0,3.0,1.0,0.0
17919360,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6670136451721191,0.527444064617157,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637694716453552,0.3785893321037292,0.3600002825260162,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459336757659912,0.3543953597545624,0.2493906468153,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249953389167786,0.3269379734992981,0.3116946518421173,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270326614379883,0.2207249850034713,1.0048749446868896,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.96600341796875,297.39501953125,284.9091796875,1.0,0.5543684363365173,0.775976836681366,0.775976836681366,1.0,1.0,-2.9457128047943115,1.3336900472640991,1.612022876739502,0.6655169129371643,0.878595769405365,0.878595769405365,0.0,139.00830078125,148.0,60157.06640625,0.0,2151.318359375,1.0,279.1571960449219,283.09869384765625,296.9283142089844,300.8279724121094,293.1499938964844,293.1499938964844,279.45001220703125,38103.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978598713874817,1.0,0.0,0.0,3.6457889080047607,3.645813226699829,8.869033649716584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.57421875,0.0,1544.2061767578125,1895.4371337890625,0.0,3383.626708984375,0.9061578512191772,1.0,0.0,3.0,1.0,0.0
17919420,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707858443260193,0.5314673185348511,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.864002525806427,0.3819948136806488,0.3630411922931671,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.845086932182312,0.3561909794807434,0.250504732131958,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245866894721985,0.3290721476078033,0.3135722279548645,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262672185897827,0.2217475920915603,1.0090930461883545,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3953552246094,285.0292053222656,1.0,0.557811439037323,0.7730153799057007,0.7730153799057007,1.0,1.0,-2.9628655910491943,1.3412128686904907,1.6216527223587036,0.6690422296524048,0.99699866771698,0.99699866771698,0.0,140.92677307128906,151.0,59888.8046875,0.0,2190.688232421875,1.0,279.4432983398437,283.2256774902344,296.89453125,300.70635986328125,293.1499938964844,293.1499938964844,279.1499938964844,32608.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89131760597229,1.0,0.0,0.0,3.7867467403411865,3.786771535873413,9.56810254137963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6953125,0.0,1664.3660888671875,1895.4371337890625,0.0,3322.52783203125,0.9335346817970276,1.0,0.0,3.0,1.0,0.0
17919480,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6707858443260193,0.5314673185348511,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.864002525806427,0.3819948136806488,0.3630411922931671,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.845086932182312,0.3561909794807434,0.250504732131958,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245866894721985,0.3290721476078033,0.3135722279548645,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262672185897827,0.2217475920915603,1.0090930461883545,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3953552246094,285.0292053222656,1.0,0.557811439037323,0.7730153799057007,0.7730153799057007,1.0,1.0,-2.9628655910491943,1.3412128686904907,1.6216527223587036,0.6690422296524048,0.99699866771698,0.99699866771698,0.0,140.92677307128906,151.0,59888.8046875,0.0,2190.688232421875,1.0,279.4432983398437,283.2256774902344,296.89453125,300.70635986328125,293.1499938964844,293.1499938964844,279.1499938964844,32608.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89131760597229,1.0,0.0,0.0,3.7867467403411865,3.786771535873413,9.56810254137963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.6953125,0.0,1664.3660888671875,1895.4371337890625,0.0,3322.52783203125,0.9335346817970276,1.0,0.0,3.0,1.0,0.0
17919540,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725232005119324,0.5370161533355713,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632413744926453,0.3846697807312011,0.365858644247055,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8432878851890564,0.357166588306427,0.2514286041259765,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232889175415039,0.3305508494377136,0.3152467310428619,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247323393821716,0.2223053872585296,1.0126841068267822,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3798217773437,284.9034423828125,1.0,0.5615761876106262,0.7700539827346802,0.7700539827346802,1.0,1.0,-2.980365037918091,1.3488565683364868,1.6315083503723145,0.672713577747345,0.8943475484848022,0.8943475484848022,0.0,143.3624725341797,154.0,60991.83984375,0.0,2233.706298828125,1.0,279.1562805175781,283.07501220703125,296.9479064941406,300.90045166015625,293.1499938964844,293.1499938964844,279.45001220703125,37973.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013524055480956,1.0,0.0,0.0,3.7175259590148926,3.717550992965698,9.221494678968156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8291015625,0.0,1624.63671875,1895.4371337890625,0.0,3416.187744140625,0.9218320250511168,1.0,0.0,3.0,1.0,0.0
17919600,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725232005119324,0.5370161533355713,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632413744926453,0.3846697807312011,0.365858644247055,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8432878851890564,0.357166588306427,0.2514286041259765,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232889175415039,0.3305508494377136,0.3152467310428619,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247323393821716,0.2223053872585296,1.0126841068267822,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3798217773437,284.9034423828125,1.0,0.5615761876106262,0.7700539827346802,0.7700539827346802,1.0,1.0,-2.980365037918091,1.3488565683364868,1.6315083503723145,0.672713577747345,0.8943475484848022,0.8943475484848022,0.0,143.3624725341797,154.0,60991.83984375,0.0,2233.706298828125,1.0,279.1562805175781,283.07501220703125,296.9479064941406,300.90045166015625,293.1499938964844,293.1499938964844,279.45001220703125,37973.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013524055480956,1.0,0.0,0.0,3.7175259590148926,3.717550992965698,9.221494678968156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8291015625,0.0,1624.63671875,1895.4371337890625,0.0,3416.187744140625,0.9218320250511168,1.0,0.0,3.0,1.0,0.0
17919660,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6751892566680908,0.5427151918411255,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625560402870178,0.3880284130573272,0.3688562214374542,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8415879607200623,0.35887610912323,0.2524826228618622,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220343589782715,0.332588791847229,0.3170377910137176,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231792211532593,0.2232027202844619,1.0163897275924685,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.37530517578125,285.0368347167969,1.0,0.5655100345611572,0.7668675184249878,0.7668675184249878,1.0,1.0,-2.9986889362335205,1.3568230867385864,1.641865849494934,0.6764376163482666,1.0,1.0,0.0,145.89682006835938,157.0,60609.3671875,0.0,2279.16748046875,1.0,279.4431457519531,283.2162170410156,296.91082763671875,300.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33247.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950446248054504,1.0,0.0,0.0,3.8396594524383545,3.8396847248077393,9.837362995313017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.70703125,0.0,1732.9224853515625,1895.4371337890625,0.0,3357.350341796875,0.94576895236969,1.0,0.0,3.0,1.0,0.0
17919720,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.6751892566680908,0.5427151918411255,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8625560402870178,0.3880284130573272,0.3688562214374542,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8415879607200623,0.35887610912323,0.2524826228618622,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8220343589782715,0.332588791847229,0.3170377910137176,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231792211532593,0.2232027202844619,1.0163897275924685,285.0372619628906,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.37530517578125,285.0368347167969,1.0,0.5655100345611572,0.7668675184249878,0.7668675184249878,1.0,1.0,-2.9986889362335205,1.3568230867385864,1.641865849494934,0.6764376163482666,1.0,1.0,0.0,145.89682006835938,157.0,60609.3671875,0.0,2279.16748046875,1.0,279.4431457519531,283.2162170410156,296.91082763671875,300.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,33247.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950446248054504,1.0,0.0,0.0,3.8396594524383545,3.8396847248077393,9.837362995313017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.70703125,0.0,1732.9224853515625,1895.4371337890625,0.0,3357.350341796875,0.94576895236969,1.0,0.0,3.0,1.0,0.0
17919780,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759795546531677,0.5492918491363525,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612862825393677,0.3906765282154083,0.3716669976711273,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393366932868958,0.359795868396759,0.2533806264400482,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202529549598694,0.3339952528476715,0.3186611533164978,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.721173107624054,0.2236624509096145,1.0196053981781006,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568115234375,284.90399169921875,1.0,0.5695738792419434,0.7636811137199402,0.7636811137199402,1.0,1.0,-3.016873836517334,1.3646693229675293,1.652204513549805,0.6801767349243164,0.9119129180908204,0.9119129180908204,0.0,148.74029541015625,145.0,61814.87890625,0.0,2326.468017578125,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9646911621094,293.1499938964844,293.1499938964844,278.8500061035156,37664.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049475789070128,1.0,0.0,0.0,3.785412788391113,3.785438299179077,9.561362048771116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.8935546875,0.0,1702.0181884765625,1895.4371337890625,0.0,3449.657958984375,0.936789572238922,1.0,0.0,3.0,1.0,0.0
17919840,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6759795546531677,0.5492918491363525,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8612862825393677,0.3906765282154083,0.3716669976711273,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393366932868958,0.359795868396759,0.2533806264400482,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202529549598694,0.3339952528476715,0.3186611533164978,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.721173107624054,0.2236624509096145,1.0196053981781006,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568115234375,284.90399169921875,1.0,0.5695738792419434,0.7636811137199402,0.7636811137199402,1.0,1.0,-3.016873836517334,1.3646693229675293,1.652204513549805,0.6801767349243164,0.9119129180908204,0.9119129180908204,0.0,148.74029541015625,145.0,61814.87890625,0.0,2326.468017578125,1.0,279.1567077636719,283.05767822265625,296.9605712890625,300.9646911621094,293.1499938964844,293.1499938964844,278.8500061035156,37664.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049475789070128,1.0,0.0,0.0,3.785412788391113,3.785438299179077,9.561362048771116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.8935546875,0.0,1702.0181884765625,1895.4371337890625,0.0,3449.657958984375,0.936789572238922,1.0,0.0,3.0,1.0,0.0
17919900,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761420369148254,0.5485158562660217,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625630140304565,0.3918318152427673,0.3728077411651611,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8399524688720703,0.3600650429725647,0.253612756729126,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210638761520386,0.33452969789505,0.3192170560359955,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7216180562973022,0.2237418293952942,1.0201696157455444,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.05035400390625,297.3461608886719,284.8165588378906,1.0,0.5694161653518677,0.762087881565094,0.762087881565094,1.0,1.0,-3.018956661224365,1.3651890754699707,1.653767704963684,0.6804061532020569,0.8227631449699402,0.8227631449699402,0.0,148.578857421875,145.0,62297.6953125,0.0,2329.3984375,1.0,278.89764404296875,282.9543151855469,296.9794311523437,301.0984191894531,293.1499938964844,293.1499938964844,278.8500061035156,42362.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105852842330932,1.0,0.0,0.0,3.666049957275391,3.6660754680633545,8.967886060418095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.677734375,0.0,1598.9117431640625,1895.4371337890625,0.0,3502.03466796875,0.9108864665031432,1.0,0.0,3.0,1.0,0.0
