time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.6772601008415222,0.5448963046073914,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652647733688354,0.3930945992469787,0.3738520741462707,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8418723940849304,0.3604482114315033,0.2537683844566345,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8231277465820312,0.335144430398941,0.3196716010570526,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7231319546699524,0.2238614708185196,1.020260214805603,284.88543701171875,284.95001220703125,301.1357421875,293.9347839355469,299.0591735839844,297.3417358398437,284.887451171875,1.0,0.5682478547096252,0.7604607939720154,0.7604607939720154,1.0,1.0,-3.016709327697754,1.3636457920074463,1.6530635356903076,0.6793880462646484,0.838007926940918,0.838007926940918,0.0,147.3175506591797,148.0,61899.5,0.0,2318.835205078125,1.0,278.8579406738281,283.0204467773437,296.9493408203125,300.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,40880.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105182886123656,1.0,0.0,0.0,3.552602529525757,3.552626609802246,8.421443453698885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.7294921875,0.0,1463.0294189453125,1895.4371337890625,0.0,3501.412841796875,0.8882346749305725,1.0,0.0,3.0,1.0,0.0
17920020,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822323799133301,0.5419508814811707,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.869129478931427,0.3965174257755279,0.3768244683742523,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8443874716758728,0.3621856868267059,0.2547823190689087,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258574604988098,0.3371588885784149,0.321345567703247,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249833941459656,0.2247031927108764,1.0231322050094604,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.3548278808594,285.0018005371094,1.0,0.5689831376075745,0.7572065591812134,0.7572065591812134,1.0,1.0,-3.023406505584717,1.365957498550415,1.6574488878250122,0.6798878908157349,0.9346717596054076,0.9346717596054076,0.0,146.61688232421875,151.0,61348.6796875,0.0,2327.372314453125,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202514648437,293.1499938964844,293.1499938964844,278.8500061035156,33806.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009068608283995,1.0,0.0,0.0,3.661573886871338,3.661597490310669,8.945999638854119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7177734375,0.0,1529.6187744140625,1895.4371337890625,0.0,3412.0361328125,0.9064245223999025,1.0,0.0,3.0,1.0,0.0
17920080,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822323799133301,0.5419508814811707,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.869129478931427,0.3965174257755279,0.3768244683742523,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8443874716758728,0.3621856868267059,0.2547823190689087,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258574604988098,0.3371588885784149,0.321345567703247,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249833941459656,0.2247031927108764,1.0231322050094604,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.3548278808594,285.0018005371094,1.0,0.5689831376075745,0.7572065591812134,0.7572065591812134,1.0,1.0,-3.023406505584717,1.365957498550415,1.6574488878250122,0.6798878908157349,0.9346717596054076,0.9346717596054076,0.0,146.61688232421875,151.0,61348.6796875,0.0,2327.372314453125,1.0,279.14166259765625,283.1466064453125,296.910400390625,300.8202514648437,293.1499938964844,293.1499938964844,278.8500061035156,33806.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009068608283995,1.0,0.0,0.0,3.661573886871338,3.661597490310669,8.945999638854119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7177734375,0.0,1529.6187744140625,1895.4371337890625,0.0,3412.0361328125,0.9064245223999025,1.0,0.0,3.0,1.0,0.0
17920140,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854019165039062,0.5428304672241211,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708058595657349,0.3992749154567718,0.3796088993549347,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448471426963806,0.3631781637668609,0.2556327283382416,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266573548316956,0.3385932743549347,0.3228716254234314,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252350449562073,0.2251980453729629,1.0259414911270142,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.3528137207031,284.91796875,1.0,0.5708394646644592,0.7539523243904114,0.7539523243904114,1.0,1.0,-3.0340445041656494,1.3700827360153198,1.6639617681503296,0.6815580129623413,0.85699862241745,0.85699862241745,0.0,147.31752014160156,154.0,62065.46875,0.0,2350.357666015625,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,38471.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080564379692078,1.0,0.0,0.0,3.5469613075256348,3.5469846725463867,8.394719088755664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8671875,0.0,1439.4942626953125,1895.4371337890625,0.0,3478.5576171875,0.8847828507423401,1.0,0.0,3.0,1.0,0.0
17920200,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6854019165039062,0.5428304672241211,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708058595657349,0.3992749154567718,0.3796088993549347,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8448471426963806,0.3631781637668609,0.2556327283382416,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8266573548316956,0.3385932743549347,0.3228716254234314,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7252350449562073,0.2251980453729629,1.0259414911270142,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.3528137207031,284.91796875,1.0,0.5708394646644592,0.7539523243904114,0.7539523243904114,1.0,1.0,-3.0340445041656494,1.3700827360153198,1.6639617681503296,0.6815580129623413,0.85699862241745,0.85699862241745,0.0,147.31752014160156,154.0,62065.46875,0.0,2350.357666015625,1.0,278.857666015625,283.03912353515625,296.9580993652344,300.9819030761719,293.1499938964844,293.1499938964844,279.1499938964844,38471.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080564379692078,1.0,0.0,0.0,3.5469613075256348,3.5469846725463867,8.394719088755664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8671875,0.0,1439.4942626953125,1895.4371337890625,0.0,3478.5576171875,0.8847828507423401,1.0,0.0,3.0,1.0,0.0
17920260,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891117691993713,0.5452054142951965,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.871857225894928,0.4026538133621216,0.3826396763324737,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447444438934326,0.364811360836029,0.2566531300544739,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268897533416748,0.3405321538448334,0.3245778381824493,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249866724014282,0.2260282784700393,1.0292915105819702,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.357666015625,285.0163269042969,1.0,0.5734657049179077,0.7509264945983887,0.7509264945983887,1.0,1.0,-3.047842741012573,1.3757622241973877,1.672080397605896,0.6840243339538574,0.9587007761001588,0.9587007761001588,0.0,148.6263427734375,157.0,61790.73046875,0.0,2382.46728515625,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.85955810546875,293.1499938964844,293.1499938964844,278.8500061035156,32744.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011794328689576,1.0,0.0,0.0,3.690361261367798,3.690385103225708,9.08722086023772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.8662109375,0.0,1553.90869140625,1895.4371337890625,0.0,3414.576171875,0.9118044376373292,1.0,0.0,3.0,1.0,0.0
17920320,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891117691993713,0.5452054142951965,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.871857225894928,0.4026538133621216,0.3826396763324737,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447444438934326,0.364811360836029,0.2566531300544739,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8268897533416748,0.3405321538448334,0.3245778381824493,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249866724014282,0.2260282784700393,1.0292915105819702,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.357666015625,285.0163269042969,1.0,0.5734657049179077,0.7509264945983887,0.7509264945983887,1.0,1.0,-3.047842741012573,1.3757622241973877,1.672080397605896,0.6840243339538574,0.9587007761001588,0.9587007761001588,0.0,148.6263427734375,157.0,61790.73046875,0.0,2382.46728515625,1.0,279.1425476074219,283.1469421386719,296.9247741699219,300.85955810546875,293.1499938964844,293.1499938964844,278.8500061035156,32744.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011794328689576,1.0,0.0,0.0,3.690361261367798,3.690385103225708,9.08722086023772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.8662109375,0.0,1553.90869140625,1895.4371337890625,0.0,3414.576171875,0.9118044376373292,1.0,0.0,3.0,1.0,0.0
17920380,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906328201293945,0.5497521162033081,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715062737464905,0.4052727222442627,0.3853694200515747,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.843319833278656,0.3656067252159118,0.2574222981929779,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.825895369052887,0.3417985141277313,0.3260194063186645,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236857414245605,0.2263944894075393,1.0318872928619385,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.34527587890625,284.9129638671875,1.0,0.576590895652771,0.747900664806366,0.747900664806366,1.0,1.0,-3.062370538711548,1.3817415237426758,1.6806291341781616,0.6867345571517944,0.8695584535598755,0.8695584535598755,0.0,150.68243408203125,160.0,62686.45703125,0.0,2420.09423828125,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.03204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38094.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102959632873536,1.0,0.0,0.0,3.5986127853393555,3.5986366271972656,8.640990927233361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.232421875,0.0,1492.1990966796875,1895.4371337890625,0.0,3499.35009765625,0.8957648277282715,1.0,0.0,3.0,1.0,0.0
17920440,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906328201293945,0.5497521162033081,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715062737464905,0.4052727222442627,0.3853694200515747,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.843319833278656,0.3656067252159118,0.2574222981929779,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.825895369052887,0.3417985141277313,0.3260194063186645,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236857414245605,0.2263944894075393,1.0318872928619385,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.34527587890625,284.9129638671875,1.0,0.576590895652771,0.747900664806366,0.747900664806366,1.0,1.0,-3.062370538711548,1.3817415237426758,1.6806291341781616,0.6867345571517944,0.8695584535598755,0.8695584535598755,0.0,150.68243408203125,160.0,62686.45703125,0.0,2420.09423828125,1.0,278.8573303222656,283.0193176269531,296.9677124023437,301.03204345703125,293.1499938964844,293.1499938964844,279.1499938964844,38094.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102959632873536,1.0,0.0,0.0,3.5986127853393555,3.5986366271972656,8.640990927233361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.232421875,0.0,1492.1990966796875,1895.4371337890625,0.0,3499.35009765625,0.8957648277282715,1.0,0.0,3.0,1.0,0.0
17920500,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6917070746421814,0.5524331331253052,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710988759994507,0.4068572223186493,0.3867109715938568,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8423893451690674,0.3662866652011871,0.2577781081199646,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251832127571106,0.3426477015018463,0.326701283454895,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228216528892517,0.2266999632120132,1.0329488515853882,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531982421875,297.3428649902344,285.0340881347656,1.0,0.5782507658004761,0.7463877201080322,0.7463877201080322,1.0,1.0,-3.0697271823883057,1.3847699165344238,1.6849572658538818,0.6880639791488647,0.9565598368644714,0.9565598368644714,0.0,151.85107421875,160.0,62075.01171875,0.0,2439.9423828125,1.0,279.1011047363281,283.1503601074219,296.9168701171875,300.8316345214844,293.1499938964844,293.1499938964844,279.1499938964844,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052507281303406,1.0,0.0,0.0,3.658258199691773,3.658281803131104,8.929804948820674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.4677734375,0.0,1524.1783447265625,1895.4371337890625,0.0,3452.477783203125,0.9071550369262696,1.0,0.0,3.0,1.0,0.0
17920560,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6929052472114563,0.5546965599060059,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8711224794387817,0.4085671007633209,0.3883267045021057,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8418903946876526,0.3671028614044189,0.2583500444889068,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248504996299744,0.343607634305954,0.3276146054267883,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222930788993835,0.2270917892456054,1.0347528457641602,285.0201110839844,284.95001220703125,301.3714294433594,293.9386901855469,299.162109375,297.3424377441406,285.0185241699219,1.0,0.5800245404243469,0.744728147983551,0.744728147983551,1.0,1.0,-3.078343391418457,1.3883421421051023,1.690001368522644,0.6896722912788391,0.9753259420394896,0.9753259420394896,0.0,152.93890380859375,163.0,62392.91796875,0.0,2461.82275390625,1.0,279.14276123046875,283.13446044921875,296.9261779785156,300.90045166015625,293.1499938964844,293.1499938964844,278.8500061035156,32732.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904297173023224,1.0,0.0,0.0,3.738101005554199,3.738125324249268,9.323851486442436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.7451171875,0.0,1608.3719482421875,1895.4371337890625,0.0,3443.6064453125,0.92267906665802,1.0,0.0,3.0,1.0,0.0
17920620,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931629180908203,0.5608982443809509,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698917627334595,0.4111154973506927,0.3910194039344787,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396732211112976,0.3677901327610016,0.259064257144928,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230646848678589,0.3447626531124115,0.3289785087108612,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202519178390503,0.2273375242948532,1.0369269847869873,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3247985839844,284.90777587890625,1.0,0.583654522895813,0.7414090633392334,0.7414090633392334,1.0,1.0,-3.094151735305786,1.394753098487854,1.6993985176086426,0.6925649642944336,0.8801105618476868,0.8801105618476868,0.0,155.62991333007812,166.0,63344.98046875,0.0,2505.920166015625,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.0704650878906,293.1499938964844,293.1499938964844,279.1499938964844,38079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137879014015198,1.0,0.0,0.0,3.6532235145568848,3.653248071670532,8.905243475965108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.228515625,0.0,1552.33447265625,1895.4371337890625,0.0,3531.722900390625,0.9078152179718018,1.0,0.0,3.0,1.0,0.0
17920680,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6931629180908203,0.5608982443809509,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8698917627334595,0.4111154973506927,0.3910194039344787,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396732211112976,0.3677901327610016,0.259064257144928,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8230646848678589,0.3447626531124115,0.3289785087108612,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202519178390503,0.2273375242948532,1.0369269847869873,284.90557861328125,284.95001220703125,301.4119873046875,293.9344787597656,299.1697998046875,297.3247985839844,284.90777587890625,1.0,0.583654522895813,0.7414090633392334,0.7414090633392334,1.0,1.0,-3.094151735305786,1.394753098487854,1.6993985176086426,0.6925649642944336,0.8801105618476868,0.8801105618476868,0.0,155.62991333007812,166.0,63344.98046875,0.0,2505.920166015625,1.0,278.85693359375,282.9992980957031,296.9632873535156,301.0704650878906,293.1499938964844,293.1499938964844,279.1499938964844,38079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137879014015198,1.0,0.0,0.0,3.6532235145568848,3.653248071670532,8.905243475965108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.228515625,0.0,1552.33447265625,1895.4371337890625,0.0,3531.722900390625,0.9078152179718018,1.0,0.0,3.0,1.0,0.0
17920740,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937121748924255,0.5643036365509033,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691523671150208,0.4127471148967743,0.392397403717041,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384261727333069,0.3684606552124023,0.2594080865383148,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220341205596924,0.3456041514873504,0.3296487629413605,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190697193145752,0.2276045829057693,1.037816882133484,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.176025390625,297.3204345703125,285.03436279296875,1.0,0.5855571627616882,0.7396831512451172,0.7396831512451172,1.0,1.0,-3.1021885871887207,1.3979907035827637,1.7041980028152466,0.6939642429351807,0.9712929725646972,0.9712929725646972,0.0,157.08990478515625,166.0,62700.59765625,0.0,2528.987548828125,1.0,279.1058654785156,283.1363830566406,296.90924072265625,300.8663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33572.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087100625038148,1.0,0.0,0.0,3.71308183670044,3.713106155395508,9.19946046451514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.791015625,0.0,1586.0108642578125,1895.4371337890625,0.0,3484.62841796875,0.9192968606948853,1.0,0.0,3.0,1.0,0.0
17920800,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6943878531455994,0.5669087767601013,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689590096473694,0.4143822491168976,0.3939473927021026,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.837756872177124,0.3692196309566498,0.2599434554576874,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8215151429176331,0.3464953303337097,0.3305015861988067,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183638215065002,0.2279413938522339,1.0393918752670288,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1827087402344,297.3187561035156,285.0205383300781,1.0,0.587385356426239,0.7380899786949158,0.7380899786949158,1.0,1.0,-3.110745429992676,1.4015077352523804,1.709237575531006,0.6955466866493225,0.9901666045188904,0.9901666045188904,0.0,158.3106231689453,154.0,62988.75390625,0.0,2551.893798828125,1.0,279.1433410644531,283.1222229003906,296.916748046875,300.9302978515625,293.1499938964844,293.1499938964844,278.8500061035156,32859.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079501032829284,1.0,0.0,0.0,3.7858693599700928,3.7858941555023193,9.563668754708488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.34375,0.0,1665.275146484375,1895.4371337890625,0.0,3477.570068359375,0.9334828853607178,1.0,0.0,3.0,1.0,0.0
17920860,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950377225875854,0.5617715716362,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734719753265381,0.4168388843536377,0.3964363932609558,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407087922096252,0.3697833120822906,0.2604843974113464,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247179985046387,0.347521036863327,0.3316217958927154,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206542491912842,0.2280643284320831,1.0403846502304075,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3056335449219,284.8944091796875,1.0,0.5859506130218506,0.7346316576004028,0.7346316576004028,1.0,1.0,-3.110781669616699,1.400220513343811,1.7105611562728882,0.6945905685424805,0.8817452192306519,0.8817452192306519,0.0,156.61021423339844,157.0,63698.22265625,0.0,2542.923095703125,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38586.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172979593276978,1.0,0.0,0.0,3.6930832862854,3.693108320236206,9.100630791181176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7333984375,0.0,1601.209716796875,1895.4371337890625,0.0,3564.20166015625,0.9167741537094116,1.0,0.0,3.0,1.0,0.0
17920920,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950377225875854,0.5617715716362,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734719753265381,0.4168388843536377,0.3964363932609558,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407087922096252,0.3697833120822906,0.2604843974113464,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247179985046387,0.347521036863327,0.3316217958927154,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7206542491912842,0.2280643284320831,1.0403846502304075,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.1896667480469,297.3056335449219,284.8944091796875,1.0,0.5859506130218506,0.7346316576004028,0.7346316576004028,1.0,1.0,-3.110781669616699,1.400220513343811,1.7105611562728882,0.6945905685424805,0.8817452192306519,0.8817452192306519,0.0,156.61021423339844,157.0,63698.22265625,0.0,2542.923095703125,1.0,278.8563842773437,282.9765014648437,296.9481506347656,301.08612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38586.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172979593276978,1.0,0.0,0.0,3.6930832862854,3.693108320236206,9.100630791181176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7333984375,0.0,1601.209716796875,1895.4371337890625,0.0,3564.20166015625,0.9167741537094116,1.0,0.0,3.0,1.0,0.0
17920980,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6987695097923279,0.5593856573104858,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767814636230469,0.4200662970542907,0.3991907835006714,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.842580258846283,0.3711339831352234,0.2612091898918152,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268231153488159,0.3491707742214203,0.3329333961009979,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219606041908264,0.2286149710416793,1.041964411735535,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3135070800781,285.0089416503906,1.0,0.5864970088005066,0.7311733961105347,0.7311733961105347,1.0,1.0,-3.1155526638031006,1.4012398719787598,1.7143127918243408,0.6943186521530151,0.9848864078521729,0.9848864078521729,0.0,155.9993133544922,160.0,63023.08984375,0.0,2548.885986328125,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.9152526855469,293.1499938964844,293.1499938964844,278.8500061035156,33381.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103768467903136,1.0,0.0,0.0,3.804025888442993,3.804050922393799,9.655620942794485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3466796875,0.0,1690.961181640625,1895.4371337890625,0.0,3500.100830078125,0.9379199147224426,1.0,0.0,3.0,1.0,0.0
17921040,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.6987695097923279,0.5593856573104858,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767814636230469,0.4200662970542907,0.3991907835006714,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.842580258846283,0.3711339831352234,0.2612091898918152,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8268231153488159,0.3491707742214203,0.3329333961009979,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7219606041908264,0.2286149710416793,1.041964411735535,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3135070800781,285.0089416503906,1.0,0.5864970088005066,0.7311733961105347,0.7311733961105347,1.0,1.0,-3.1155526638031006,1.4012398719787598,1.7143127918243408,0.6943186521530151,0.9848864078521729,0.9848864078521729,0.0,155.9993133544922,160.0,63023.08984375,0.0,2548.885986328125,1.0,279.1434936523437,283.1052551269531,296.8935241699219,300.9152526855469,293.1499938964844,293.1499938964844,278.8500061035156,33381.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103768467903136,1.0,0.0,0.0,3.804025888442993,3.804050922393799,9.655620942794485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3466796875,0.0,1690.961181640625,1895.4371337890625,0.0,3500.100830078125,0.9379199147224426,1.0,0.0,3.0,1.0,0.0
17921100,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999185681343079,0.559395968914032,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778598308563232,0.4214033484458923,0.4006471931934356,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430078625679016,0.3715172410011291,0.2616325616836548,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8273810148239136,0.3497654795646667,0.3336633741855621,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7222099304199219,0.2287589013576507,1.043135166168213,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2124938964844,297.312255859375,284.86920166015625,1.0,0.5872295498847961,0.7294442057609558,0.7294442057609558,1.0,1.0,-3.1201107501983643,1.4027447700500488,1.7173659801483154,0.6948232650756836,0.8913533687591553,0.8913533687591553,0.0,156.1896514892578,160.0,64006.37890625,0.0,2558.6982421875,1.0,278.8942565917969,282.947998046875,296.9393005371094,301.1327209472656,293.1499938964844,293.1499938964844,278.8500061035156,37120.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166669249534608,1.0,0.0,0.0,3.780595302581787,3.780620813369751,9.53704102357733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.447265625,0.0,1692.0579833984375,1895.4371337890625,0.0,3558.3671875,0.9333286285400392,1.0,0.0,3.0,1.0,0.0
17921160,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7005642652511597,0.5606879591941833,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8780249357223511,0.4225898683071136,0.4017950892448425,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8425723910331726,0.3717279732227325,0.2618095874786377,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8271445035934448,0.3502155244350433,0.334126353263855,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217600345611572,0.2287893593311309,1.0434635877609253,284.89678955078125,284.95001220703125,301.5474853515625,293.8984069824219,299.215576171875,297.3070983886719,284.8992919921875,1.0,0.5881294012069702,0.7278673052787781,0.7278673052787781,1.0,1.0,-3.124208450317383,1.4040753841400146,1.7201330661773682,0.6952542066574097,0.883816659450531,0.883816659450531,0.0,156.7870330810547,163.0,63769.83203125,0.0,2569.813720703125,1.0,278.8567199707031,282.9734802246094,296.9217224121094,301.0602722167969,293.1499938964844,293.1499938964844,279.1499938964844,38634.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186813831329346,1.0,0.0,0.0,3.699928760528565,3.69995379447937,9.134400329458004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.357421875,0.0,1609.41162109375,1895.4371337890625,0.0,3576.984619140625,0.9185957908630372,1.0,0.0,3.0,1.0,0.0
17921220,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031235694885254,0.5633079409599304,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787789940834045,0.4258880019187927,0.404694139957428,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421453833580017,0.3731046617031097,0.2626120746135711,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270246982574463,0.3518806099891662,0.335531085729599,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211576700210571,0.2293658554553985,1.04555082321167,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.309814453125,285.0174865722656,1.0,0.5904980301856995,0.7247135043144226,0.7247135043144226,1.0,1.0,-3.136000633239746,1.4084326028823853,1.7275680303573608,0.6969457864761353,0.9941935539245604,0.9941935539245604,0.0,158.14181518554688,166.0,63229.6484375,0.0,2600.002197265625,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9012756347656,293.1499938964844,293.1499938964844,278.8500061035156,33231.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119827747344972,1.0,0.0,0.0,3.8180203437805176,3.8180456161499023,9.726794587550105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6171875,0.0,1706.5908203125,1895.4371337890625,0.0,3514.995849609375,0.9410077333450316,1.0,0.0,3.0,1.0,0.0
17921280,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031235694885254,0.5633079409599304,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787789940834045,0.4258880019187927,0.404694139957428,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421453833580017,0.3731046617031097,0.2626120746135711,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270246982574463,0.3518806099891662,0.335531085729599,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7211576700210571,0.2293658554553985,1.04555082321167,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,299.2281494140625,297.309814453125,285.0174865722656,1.0,0.5904980301856995,0.7247135043144226,0.7247135043144226,1.0,1.0,-3.136000633239746,1.4084326028823853,1.7275680303573608,0.6969457864761353,0.9941935539245604,0.9941935539245604,0.0,158.14181518554688,166.0,63229.6484375,0.0,2600.002197265625,1.0,279.1435852050781,283.1037902832031,296.8692321777344,300.9012756347656,293.1499938964844,293.1499938964844,278.8500061035156,33231.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119827747344972,1.0,0.0,0.0,3.8180203437805176,3.8180456161499023,9.726794587550105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.6171875,0.0,1706.5908203125,1895.4371337890625,0.0,3514.995849609375,0.9410077333450316,1.0,0.0,3.0,1.0,0.0
17921340,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7034520506858826,0.5678684115409851,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783310055732727,0.4284063577651977,0.4073585569858551,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406260013580322,0.3736545145511627,0.2632291913032532,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258790969848633,0.3528787195682525,0.3367415964603424,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196803689002991,0.2295054644346237,1.0471762418746948,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2968444824219,284.9008483886719,1.0,0.5933709144592285,0.7215596437454224,0.7215596437454224,1.0,1.0,-3.148841381072998,1.4132235050201416,1.735617756843567,0.6989613771438599,0.8925356268882751,0.8925356268882751,0.0,160.20481872558594,169.0,64128.2578125,0.0,2636.257568359375,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.0566711425781,293.1499938964844,293.1499938964844,279.1499938964844,38380.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209750294685364,1.0,0.0,0.0,3.729005098342896,3.72903037071228,9.278531365453092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8017578125,0.0,1641.055419921875,1895.4371337890625,0.0,3598.15380859375,0.9247454404830932,1.0,0.0,3.0,1.0,0.0
17921400,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7034520506858826,0.5678684115409851,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783310055732727,0.4284063577651977,0.4073585569858551,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406260013580322,0.3736545145511627,0.2632291913032532,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258790969848633,0.3528787195682525,0.3367415964603424,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196803689002991,0.2295054644346237,1.0471762418746948,284.8984069824219,284.95001220703125,301.60015869140625,293.870361328125,299.2309875488281,297.2968444824219,284.9008483886719,1.0,0.5933709144592285,0.7215596437454224,0.7215596437454224,1.0,1.0,-3.148841381072998,1.4132235050201416,1.735617756843567,0.6989613771438599,0.8925356268882751,0.8925356268882751,0.0,160.20481872558594,169.0,64128.2578125,0.0,2636.257568359375,1.0,278.8561706542969,282.9638366699219,296.8970031738281,301.0566711425781,293.1499938964844,293.1499938964844,279.1499938964844,38380.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209750294685364,1.0,0.0,0.0,3.729005098342896,3.72903037071228,9.278531365453092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8017578125,0.0,1641.055419921875,1895.4371337890625,0.0,3598.15380859375,0.9247454404830932,1.0,0.0,3.0,1.0,0.0
17921460,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046228647232056,0.5727676749229431,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778892159461975,0.4316890835762024,0.4102647006511688,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391340374946594,0.3749720156192779,0.2640069425106048,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247178196907043,0.3544826209545135,0.3381127715110779,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181461453437805,0.2300220876932144,1.04913592338562,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.2940368652344,285.02349853515625,1.0,0.5965483784675598,0.7181617617607117,0.7181617617607117,1.0,1.0,-3.163160800933838,1.4185826778411863,1.7445780038833618,0.7011305689811707,1.0,1.0,0.0,162.4541473388672,157.0,63601.62109375,0.0,2676.736572265625,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8968200683594,293.1499938964844,293.1499938964844,278.8500061035156,33293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148101210594176,1.0,0.0,0.0,3.8451995849609375,3.845225095748901,9.86577219919127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.119140625,0.0,1740.0416259765625,1895.4371337890625,0.0,3541.188232421875,0.9471262693405152,1.0,0.0,3.0,1.0,0.0
17921520,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046228647232056,0.5727676749229431,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778892159461975,0.4316890835762024,0.4102647006511688,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391340374946594,0.3749720156192779,0.2640069425106048,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8247178196907043,0.3544826209545135,0.3381127715110779,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181461453437805,0.2300220876932144,1.04913592338562,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2384033203125,297.2940368652344,285.02349853515625,1.0,0.5965483784675598,0.7181617617607117,0.7181617617607117,1.0,1.0,-3.163160800933838,1.4185826778411863,1.7445780038833618,0.7011305689811707,1.0,1.0,0.0,162.4541473388672,157.0,63601.62109375,0.0,2676.736572265625,1.0,279.143798828125,283.09869384765625,296.84112548828125,300.8968200683594,293.1499938964844,293.1499938964844,278.8500061035156,33293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148101210594176,1.0,0.0,0.0,3.8451995849609375,3.845225095748901,9.86577219919127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.119140625,0.0,1740.0416259765625,1895.4371337890625,0.0,3541.188232421875,0.9471262693405152,1.0,0.0,3.0,1.0,0.0
17921580,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7050490379333496,0.5668770670890808,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827828764915466,0.4341138899326324,0.4127312898635864,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423357605934143,0.3754214644432068,0.2644648253917694,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281233906745911,0.3553765118122101,0.3391035199165344,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206241488456726,0.2300554811954498,1.049700379371643,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396850585937,297.2829895019531,284.89117431640625,1.0,0.5947239398956299,0.7147639393806458,0.7147639393806458,1.0,1.0,-3.161494255065918,1.4162503480911257,1.7452439069747925,0.6995892524719238,0.8944056034088135,0.8944056034088135,0.0,160.4163055419922,160.0,64325.98046875,0.0,2662.41357421875,1.0,278.8568420410156,282.9473571777344,296.86383056640625,301.0426940917969,293.1499938964844,293.1499938964844,279.1499938964844,38526.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923877477645874,1.0,0.0,0.0,3.7566614151000977,3.7566869258880615,9.41667053666606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8740234375,0.0,1674.5579833984375,1895.4371337890625,0.0,3624.898193359375,0.9308837056159972,1.0,0.0,3.0,1.0,0.0
17921640,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7050490379333496,0.5668770670890808,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827828764915466,0.4341138899326324,0.4127312898635864,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423357605934143,0.3754214644432068,0.2644648253917694,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281233906745911,0.3553765118122101,0.3391035199165344,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206241488456726,0.2300554811954498,1.049700379371643,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396850585937,297.2829895019531,284.89117431640625,1.0,0.5947239398956299,0.7147639393806458,0.7147639393806458,1.0,1.0,-3.161494255065918,1.4162503480911257,1.7452439069747925,0.6995892524719238,0.8944056034088135,0.8944056034088135,0.0,160.4163055419922,160.0,64325.98046875,0.0,2662.41357421875,1.0,278.8568420410156,282.9473571777344,296.86383056640625,301.0426940917969,293.1499938964844,293.1499938964844,279.1499938964844,38526.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923877477645874,1.0,0.0,0.0,3.7566614151000977,3.7566869258880615,9.41667053666606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8740234375,0.0,1674.5579833984375,1895.4371337890625,0.0,3624.898193359375,0.9308837056159972,1.0,0.0,3.0,1.0,0.0
17921700,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7066181898117065,0.5651931166648865,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845446705818176,0.4356288015842438,0.4139150083065033,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433206081390381,0.3759534657001495,0.2646533548831939,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8292275667190552,0.3560660779476166,0.3395497500896454,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7213096022605896,0.2302193939685821,1.049754619598389,285.0186462402344,284.95001220703125,301.6546936035156,293.8284912109375,299.24444580078125,297.28515625,285.02166748046875,1.0,0.5946650505065918,0.713064968585968,0.713064968585968,1.0,1.0,-3.161705017089844,1.4156218767166138,1.74608314037323,0.6987585425376892,0.9814045429229736,0.9814045429229736,0.0,159.85118103027344,160.0,63392.90234375,0.0,2659.800537109375,1.0,279.1045837402344,283.0921325683594,296.8027038574219,300.8113708496094,293.1499938964844,293.1499938964844,279.1499938964844,34488.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184569716453552,1.0,0.0,0.0,3.792791366577149,3.792816400527954,9.59867293204297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.88671875,0.0,1686.1552734375,1895.4371337890625,0.0,3574.91162109375,0.9379186034202576,1.0,0.0,3.0,1.0,0.0
17921760,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7084962725639343,0.5640448927879333,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8862821459770203,0.4373225569725036,0.4154514968395233,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443300724029541,0.3766773343086242,0.2651124894618988,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303177952766418,0.3569158315658569,0.3402959406375885,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219980359077454,0.2305105477571487,1.0508174896240234,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.2507019042969,297.29034423828125,285.0108337402344,1.0,0.5949845910072327,0.7114304900169373,0.7114304900169373,1.0,1.0,-3.1648950576782227,1.4163957834243774,1.7484991550445557,0.6988064050674438,1.0,1.0,0.0,159.59796142578125,163.0,63511.76953125,0.0,2664.7744140625,1.0,279.1437683105469,283.0829772949219,296.8020935058594,300.8568420410156,293.1499938964844,293.1499938964844,278.8500061035156,33595.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169081449508668,1.0,0.0,0.0,3.855359315872192,3.855385065078736,9.91797492133628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.9482421875,0.0,1754.8670654296875,1895.4371337890625,0.0,3560.59765625,0.949748992919922,1.0,0.0,3.0,1.0,0.0
