time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099250555038452,0.5650812387466431,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875868320465088,0.43978351354599,0.4180072247982025,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443709015846252,0.3771609365940094,0.2656399309635162,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306604623794556,0.3578334152698517,0.3413740694522857,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218048572540283,0.2305788844823837,1.0518481731414795,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.2841491699219,284.89532470703125,1.0,0.5963903069496155,0.7081615328788757,0.7081615328788757,1.0,1.0,-3.1723837852478027,1.4184225797653198,1.753961205482483,0.6992167234420776,0.8942290544509888,0.8942290544509888,0.0,160.2584686279297,166.0,64258.9609375,0.0,2683.26806640625,1.0,278.8568420410156,282.94580078125,296.822998046875,300.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250532984733582,1.0,0.0,0.0,3.753833055496216,3.75385856628418,9.402496630173118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.931640625,0.0,1672.1185302734375,1895.4371337890625,0.0,3635.71826171875,0.9305593967437744,1.0,0.0,3.0,1.0,0.0
17921880,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099250555038452,0.5650812387466431,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875868320465088,0.43978351354599,0.4180072247982025,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443709015846252,0.3771609365940094,0.2656399309635162,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306604623794556,0.3578334152698517,0.3413740694522857,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7218048572540283,0.2305788844823837,1.0518481731414795,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535400390625,297.2841491699219,284.89532470703125,1.0,0.5963903069496155,0.7081615328788757,0.7081615328788757,1.0,1.0,-3.1723837852478027,1.4184225797653198,1.753961205482483,0.6992167234420776,0.8942290544509888,0.8942290544509888,0.0,160.2584686279297,166.0,64258.9609375,0.0,2683.26806640625,1.0,278.8568420410156,282.94580078125,296.822998046875,300.9931030273437,293.1499938964844,293.1499938964844,279.1499938964844,38642.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250532984733582,1.0,0.0,0.0,3.753833055496216,3.75385856628418,9.402496630173118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.931640625,0.0,1672.1185302734375,1895.4371337890625,0.0,3635.71826171875,0.9305593967437744,1.0,0.0,3.0,1.0,0.0
17921940,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7111808061599731,0.5666604042053223,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878781199455261,0.441694974899292,0.4195771813392639,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.84395432472229,0.3778770565986633,0.2659690082073211,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304350972175598,0.3587213456630707,0.342029333114624,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212971448898315,0.2308256328105926,1.0524216890335083,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.257568359375,297.2850341796875,285.0301208496094,1.0,0.5975958704948425,0.7062001824378967,0.7062001824378967,1.0,1.0,-3.1780383586883545,1.420177698135376,1.757860541343689,0.6996551156044006,0.9931965470314026,0.9931965470314026,0.0,161.02056884765625,166.0,63458.09765625,0.0,2698.715087890625,1.0,279.1191711425781,283.0938415527344,296.7605895996094,300.7778015136719,293.1499938964844,293.1499938964844,279.1499938964844,33804.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189265370368958,1.0,0.0,0.0,3.813570261001587,3.8135952949523926,9.704133390187053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.3955078125,0.0,1705.7130126953125,1895.4371337890625,0.0,3579.248779296875,0.9415410161018372,1.0,0.0,3.0,1.0,0.0
17922000,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7120688557624817,0.5675321817398071,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883467316627502,0.443062275648117,0.4208704531192779,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439511656761169,0.3784542679786682,0.2663750648498535,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.830522358417511,0.3593974709510803,0.3426713645458221,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7211752533912659,0.2310597449541092,1.0534733533859253,285.0206604003906,284.95001220703125,301.6993713378906,293.7814025878906,299.2607421875,297.2867126464844,285.0195007324219,1.0,0.5985715985298157,0.7048925757408142,0.7048925757408142,1.0,1.0,-3.183164358139038,1.4219752550125122,1.761189103126526,0.7002871036529541,1.0,1.0,0.0,161.52615356445312,169.0,63594.93359375,0.0,2711.75146484375,1.0,279.1439208984375,283.08367919921875,296.7647399902344,300.8215637207031,293.1499938964844,293.1499938964844,278.8500061035156,33541.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182352423667908,1.0,0.0,0.0,3.859447240829468,3.8594729900360094,9.93901949186693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.97265625,0.0,1759.46240234375,1895.4371337890625,0.0,3572.86328125,0.9505217671394348,1.0,0.0,3.0,1.0,0.0
17922060,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118197083473206,0.5719702243804932,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878709077835083,0.4455340802669525,0.4234987497329712,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424280285835266,0.3789156377315521,0.2669332325458526,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.829349160194397,0.3602871894836426,0.3437834680080414,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196745276451111,0.2311209440231323,1.054713010787964,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592163085937,297.274658203125,284.8993530273437,1.0,0.6012887954711914,0.701529324054718,0.701529324054718,1.0,1.0,-3.195162057876587,1.4259825944900513,1.7691794633865356,0.7016647458076477,0.9023710489273072,0.9023710489273072,0.0,163.52947998046875,172.0,64526.45703125,0.0,2746.8779296875,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38294.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927042543888092,1.0,0.0,0.0,3.7742416858673096,3.7742671966552734,9.505012599220208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.3330078125,0.0,1693.5887451171875,1895.4371337890625,0.0,3654.003662109375,0.9347758293151855,1.0,0.0,3.0,1.0,0.0
17922120,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118197083473206,0.5719702243804932,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878709077835083,0.4455340802669525,0.4234987497329712,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424280285835266,0.3789156377315521,0.2669332325458526,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.829349160194397,0.3602871894836426,0.3437834680080414,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196745276451111,0.2311209440231323,1.054713010787964,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2592163085937,297.274658203125,284.8993530273437,1.0,0.6012887954711914,0.701529324054718,0.701529324054718,1.0,1.0,-3.195162057876587,1.4259825944900513,1.7691794633865356,0.7016647458076477,0.9023710489273072,0.9023710489273072,0.0,163.52947998046875,172.0,64526.45703125,0.0,2746.8779296875,1.0,278.85675048828125,282.9405517578125,296.7872314453125,300.971435546875,293.1499938964844,293.1499938964844,278.54998779296875,38294.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927042543888092,1.0,0.0,0.0,3.7742416858673096,3.7742671966552734,9.505012599220208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.3330078125,0.0,1693.5887451171875,1895.4371337890625,0.0,3654.003662109375,0.9347758293151855,1.0,0.0,3.0,1.0,0.0
17922180,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100867033004761,0.5780109167098999,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8862894177436829,0.4479192495346069,0.4257484972476959,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.83987957239151,0.3792481422424316,0.2671765089035034,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.827204704284668,0.3610437214374542,0.3445301949977875,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172828316688538,0.2310745567083358,1.054766297340393,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2560119628906,297.26055908203125,284.8951110839844,1.0,0.6041945219039917,0.6981660723686218,0.6981660723686218,1.0,1.0,-3.20638370513916,1.42956280708313,1.7768207788467407,0.7027921676635742,0.840345561504364,0.840345561504364,0.0,166.0626678466797,160.0,64746.03125,0.0,2783.5625,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,40339.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321447610855104,1.0,0.0,0.0,3.553903102874756,3.553926944732666,8.427610396211094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7578125,0.0,1460.47412109375,1895.4371337890625,0.0,3700.784423828125,0.8879309892654419,1.0,0.0,3.0,1.0,0.0
17922240,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7100867033004761,0.5780109167098999,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8862894177436829,0.4479192495346069,0.4257484972476959,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.83987957239151,0.3792481422424316,0.2671765089035034,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.827204704284668,0.3610437214374542,0.3445301949977875,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172828316688538,0.2310745567083358,1.054766297340393,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2560119628906,297.26055908203125,284.8951110839844,1.0,0.6041945219039917,0.6981660723686218,0.6981660723686218,1.0,1.0,-3.20638370513916,1.42956280708313,1.7768207788467407,0.7027921676635742,0.840345561504364,0.840345561504364,0.0,166.0626678466797,160.0,64746.03125,0.0,2783.5625,1.0,278.5582580566406,282.9111633300781,296.7548522949219,300.96490478515625,293.1499938964844,293.1499938964844,278.8500061035156,40339.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321447610855104,1.0,0.0,0.0,3.553903102874756,3.553926944732666,8.427610396211094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.7578125,0.0,1460.47412109375,1895.4371337890625,0.0,3700.784423828125,0.8879309892654419,1.0,0.0,3.0,1.0,0.0
17922300,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7101625800132751,0.5761076807975769,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8882378935813904,0.4495574831962585,0.4270771443843841,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410211801528931,0.3798635900020599,0.2674464583396911,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.828437328338623,0.361780434846878,0.3450461030006408,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7181137204170227,0.2312839031219482,1.0551044940948486,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.2580261230469,297.2606201171875,285.0146179199219,1.0,0.6036288142204285,0.6964844465255737,0.6964844465255737,1.0,1.0,-3.207060098648072,1.4289731979370115,1.7780869007110596,0.7022960186004639,0.9219934940338136,0.9219934940338136,0.0,165.45272827148438,160.0,63972.14453125,0.0,2781.599365234375,1.0,278.79931640625,283.0435791015625,296.6958923339844,300.7398376464844,293.1499938964844,293.1499938964844,278.8500061035156,34707.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925859034061432,1.0,0.0,0.0,3.598794221878052,3.598817586898804,8.641861768410308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.55078125,0.0,1467.408203125,1895.4371337890625,0.0,3643.1279296875,0.8948366045951843,1.0,0.0,3.0,1.0,0.0
17922360,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7112300992012024,0.5709124207496643,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8921025395393372,0.4512569010257721,0.4286176860332489,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.843869686126709,0.3805519044399261,0.2678801715373993,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312875628471375,0.3625807166099548,0.3457348942756653,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203623652458191,0.2315527349710464,1.0559535026550293,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2616271972656,297.2639465332031,284.99298095703125,1.0,0.6022204756736755,0.6947677135467529,0.6947677135467529,1.0,1.0,-3.205041885375977,1.42710280418396,1.7779392004013062,0.7010142207145691,0.9274990558624268,0.9274990558624268,0.0,163.60794067382812,163.0,64007.90234375,0.0,2767.38916015625,1.0,278.84234619140625,283.02716064453125,296.69781494140625,300.7855529785156,293.1499938964844,293.1499938964844,278.54998779296875,33969.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238913655281068,1.0,0.0,0.0,3.657076597213745,3.6571004390716553,8.924038183977245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.685546875,0.0,1525.8306884765625,1895.4371337890625,0.0,3625.02587890625,0.9052051901817322,1.0,0.0,3.0,1.0,0.0
17922420,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7127920389175415,0.5683203935623169,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953328132629395,0.4538334012031555,0.4311861991882324,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455826640129089,0.3810850083827972,0.2683687210083008,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332064151763916,0.363500565290451,0.3467239439487457,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215661406517029,0.2316586524248123,1.0567607879638672,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643127441406,297.262451171875,284.9140014648437,1.0,0.6024113893508911,0.6913341879844666,0.6913341879844666,1.0,1.0,-3.2077486515045166,1.4265316724777222,1.781217098236084,0.6998633742332458,0.8487104773521423,0.8487104773521423,0.0,162.84677124023438,166.0,64399.57421875,0.0,2768.763916015625,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,38761.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305586814880372,1.0,0.0,0.0,3.522189378738404,3.522212743759156,8.277872325379576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.109375,0.0,1415.5079345703125,1895.4371337890625,0.0,3686.26123046875,0.8794833421707153,1.0,0.0,3.0,1.0,0.0
17922480,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7127920389175415,0.5683203935623169,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953328132629395,0.4538334012031555,0.4311861991882324,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455826640129089,0.3810850083827972,0.2683687210083008,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8332064151763916,0.363500565290451,0.3467239439487457,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215661406517029,0.2316586524248123,1.0567607879638672,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2643127441406,297.262451171875,284.9140014648437,1.0,0.6024113893508911,0.6913341879844666,0.6913341879844666,1.0,1.0,-3.2077486515045166,1.4265316724777222,1.781217098236084,0.6998633742332458,0.8487104773521423,0.8487104773521423,0.0,162.84677124023438,166.0,64399.57421875,0.0,2768.763916015625,1.0,278.557861328125,282.92755126953125,296.7166748046875,300.8979797363281,293.1499938964844,293.1499938964844,278.8500061035156,38761.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305586814880372,1.0,0.0,0.0,3.522189378738404,3.522212743759156,8.277872325379576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.109375,0.0,1415.5079345703125,1895.4371337890625,0.0,3686.26123046875,0.8794833421707153,1.0,0.0,3.0,1.0,0.0
17922540,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151274681091309,0.5685393810272217,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972812294960022,0.4571059644222259,0.4340899586677551,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461938500404358,0.3822893500328064,0.2690808176994324,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340325355529785,0.3649638593196869,0.347961962223053,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218195199966431,0.2321162074804306,1.0583539009094238,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709045410156,297.2680969238281,285.00152587890625,1.0,0.6037659049034119,0.6879006624221802,0.6879006624221802,1.0,1.0,-3.215757131576538,1.4283746480941772,1.7873824834823608,0.7000541090965271,0.9353443384170532,0.9353443384170532,0.0,163.2645721435547,169.0,63869.93359375,0.0,2787.442626953125,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33376.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235399961471558,1.0,0.0,0.0,3.6453351974487305,3.6453585624694815,8.866826419762219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.16796875,0.0,1508.3819580078125,1895.4371337890625,0.0,3621.791259765625,0.9023601412773132,1.0,0.0,3.0,1.0,0.0
17922600,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151274681091309,0.5685393810272217,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972812294960022,0.4571059644222259,0.4340899586677551,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461938500404358,0.3822893500328064,0.2690808176994324,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340325355529785,0.3649638593196869,0.347961962223053,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7218195199966431,0.2321162074804306,1.0583539009094238,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2709045410156,297.2680969238281,285.00152587890625,1.0,0.6037659049034119,0.6879006624221802,0.6879006624221802,1.0,1.0,-3.215757131576538,1.4283746480941772,1.7873824834823608,0.7000541090965271,0.9353443384170532,0.9353443384170532,0.0,163.2645721435547,169.0,63869.93359375,0.0,2787.442626953125,1.0,278.84149169921875,283.0303649902344,296.6634521484375,300.7373352050781,293.1499938964844,293.1499938964844,278.54998779296875,33376.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235399961471558,1.0,0.0,0.0,3.6453351974487305,3.6453585624694815,8.866826419762219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.16796875,0.0,1508.3819580078125,1895.4371337890625,0.0,3621.791259765625,0.9023601412773132,1.0,0.0,3.0,1.0,0.0
17922660,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7150908708572388,0.5716489553451538,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974232077598572,0.4596030712127685,0.4366651475429535,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.845189094543457,0.3827024698257446,0.2695464193820953,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333428502082825,0.3657801747322082,0.3489379584789276,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207856774330139,0.2321597933769226,1.0592913627624512,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704162597656,297.2611389160156,284.91473388671875,1.0,0.6058943867683411,0.6846470236778259,0.6846470236778259,1.0,1.0,-3.225454807281494,1.4310222864151,1.7944326400756836,0.7008222937583923,0.8545494079589844,0.8545494079589844,0.0,164.7405242919922,172.0,64515.42578125,0.0,2815.500732421875,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,38341.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314377307891846,1.0,0.0,0.0,3.533977508544922,3.5340006351470947,8.333373102686892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.58984375,0.0,1424.843017578125,1895.4371337890625,0.0,3694.312744140625,0.8817049860954285,1.0,0.0,3.0,1.0,0.0
17922720,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7150908708572388,0.5716489553451538,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974232077598572,0.4596030712127685,0.4366651475429535,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.845189094543457,0.3827024698257446,0.2695464193820953,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333428502082825,0.3657801747322082,0.3489379584789276,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207856774330139,0.2321597933769226,1.0592913627624512,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2704162597656,297.2611389160156,284.91473388671875,1.0,0.6058943867683411,0.6846470236778259,0.6846470236778259,1.0,1.0,-3.225454807281494,1.4310222864151,1.7944326400756836,0.7008222937583923,0.8545494079589844,0.8545494079589844,0.0,164.7405242919922,172.0,64515.42578125,0.0,2815.500732421875,1.0,278.5578308105469,282.9206237792969,296.6832580566406,300.8686828613281,293.1499938964844,293.1499938964844,278.8500061035156,38341.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314377307891846,1.0,0.0,0.0,3.533977508544922,3.5340006351470947,8.333373102686892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.58984375,0.0,1424.843017578125,1895.4371337890625,0.0,3694.312744140625,0.8817049860954285,1.0,0.0,3.0,1.0,0.0
17922780,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154032588005066,0.5754642486572266,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974080681800842,0.4628297388553619,0.4395578801631927,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8440728783607483,0.3838179111480713,0.2702206373214721,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8325034976005554,0.3671583831310272,0.3501322567462921,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196044921875,0.2325615882873535,1.0608294010162354,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740783691406,297.2615051269531,285.0048522949219,1.0,0.6085413694381714,0.6813933849334717,0.6813933849334717,1.0,1.0,-3.237612247467041,1.434770584106445,1.802841663360596,0.7020922899246216,0.9444285035133362,0.9444285035133362,0.0,166.56591796875,175.0,64109.28125,0.0,2850.7578125,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7157592773437,293.1499938964844,293.1499938964844,278.54998779296875,33150.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253197312355042,1.0,0.0,0.0,3.663767337799072,3.6637909412384033,8.956720876085456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4189453125,0.0,1527.140869140625,1895.4371337890625,0.0,3638.168701171875,0.9063501358032228,1.0,0.0,3.0,1.0,0.0
17922840,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154032588005066,0.5754642486572266,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8974080681800842,0.4628297388553619,0.4395578801631927,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8440728783607483,0.3838179111480713,0.2702206373214721,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8325034976005554,0.3671583831310272,0.3501322567462921,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7196044921875,0.2325615882873535,1.0608294010162354,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740783691406,297.2615051269531,285.0048522949219,1.0,0.6085413694381714,0.6813933849334717,0.6813933849334717,1.0,1.0,-3.237612247467041,1.434770584106445,1.802841663360596,0.7020922899246216,0.9444285035133362,0.9444285035133362,0.0,166.56591796875,175.0,64109.28125,0.0,2850.7578125,1.0,278.84161376953125,283.0251770019531,296.6291809082031,300.7157592773437,293.1499938964844,293.1499938964844,278.54998779296875,33150.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253197312355042,1.0,0.0,0.0,3.663767337799072,3.6637909412384033,8.956720876085456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.4189453125,0.0,1527.140869140625,1895.4371337890625,0.0,3638.168701171875,0.9063501358032228,1.0,0.0,3.0,1.0,0.0
17922900,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7146427631378174,0.5777998566627502,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.897163450717926,0.4641053974628448,0.4409919679164886,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.843316912651062,0.3840445876121521,0.2705526947975158,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318935036659241,0.3675778806209564,0.3507263660430908,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188593745231628,0.2325976639986038,1.0616588592529297,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2735595703125,297.2575378417969,284.87725830078125,1.0,0.6100226640701294,0.6797665357589722,0.6797665357589722,1.0,1.0,-3.244258403778076,1.4368776082992554,1.8073809146881104,0.7028835415840149,0.857760488986969,0.857760488986969,0.0,167.6561279296875,175.0,65039.94921875,0.0,2870.640869140625,1.0,278.5973205566406,282.8804931640625,296.66998291015625,300.92901611328125,293.1499938964844,293.1499938964844,278.54998779296875,37455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317296743392944,1.0,0.0,0.0,3.633121490478516,3.633145570755005,8.807510312180966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.62109375,0.0,1525.311767578125,1895.4371337890625,0.0,3696.985107421875,0.9003537893295288,1.0,0.0,3.0,1.0,0.0
17922960,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7134007811546326,0.5809429883956909,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962825536727905,0.4652760624885559,0.4421251714229584,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8419731855392456,0.3841518759727478,0.2706584632396698,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307425379753113,0.367892175912857,0.3510679304599762,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176228761672974,0.2325458973646164,1.0616860389709473,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.2721862792969,297.252197265625,284.9135437011719,1.0,0.6115114688873291,0.6780186891555786,0.6780186891555786,1.0,1.0,-3.249972105026245,1.4384653568267822,1.811506748199463,0.7033393979072571,0.8609621524810791,0.8609621524810791,0.0,168.98715209960938,163.0,64874.65625,0.0,2889.979736328125,1.0,278.55780029296875,282.9101257324219,296.649169921875,300.85601806640625,293.1499938964844,293.1499938964844,278.8500061035156,38217.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339067935943604,1.0,0.0,0.0,3.5618014335632324,3.5618250370025635,8.465112273370323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8916015625,0.0,1453.43017578125,1895.4371337890625,0.0,3716.8984375,0.887726902961731,1.0,0.0,3.0,1.0,0.0
17923020,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7134672999382019,0.5744177103042603,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016414880752563,0.4684173464775085,0.4448086321353912,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8454952836036682,0.3851577937602997,0.2711600363254547,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343746662139893,0.3691527247428894,0.352022111415863,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202951312065125,0.2328374981880188,1.062122464179993,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2757263183594,297.25360107421875,284.9960632324219,1.0,0.6095044016838074,0.6745230555534363,0.6745230555534363,1.0,1.0,-3.247650623321533,1.435124397277832,1.812526106834412,0.7009935975074768,0.9442261457443236,0.9442261457443236,0.0,166.67799377441406,166.0,64234.3984375,0.0,2872.310302734375,1.0,278.841796875,283.0115966796875,296.5932922363281,300.6938171386719,293.1499938964844,293.1499938964844,278.54998779296875,33415.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279260635375975,1.0,0.0,0.0,3.6835453510284415,3.683569192886353,9.053684379978222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.8115234375,0.0,1551.298095703125,1895.4371337890625,0.0,3662.11669921875,0.9109079837799072,1.0,0.0,3.0,1.0,0.0
17923080,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7134672999382019,0.5744177103042603,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016414880752563,0.4684173464775085,0.4448086321353912,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8454952836036682,0.3851577937602997,0.2711600363254547,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343746662139893,0.3691527247428894,0.352022111415863,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202951312065125,0.2328374981880188,1.062122464179993,284.9976806640625,284.95001220703125,301.82354736328125,293.6063537597656,299.2757263183594,297.25360107421875,284.9960632324219,1.0,0.6095044016838074,0.6745230555534363,0.6745230555534363,1.0,1.0,-3.247650623321533,1.435124397277832,1.812526106834412,0.7009935975074768,0.9442261457443236,0.9442261457443236,0.0,166.67799377441406,166.0,64234.3984375,0.0,2872.310302734375,1.0,278.841796875,283.0115966796875,296.5932922363281,300.6938171386719,293.1499938964844,293.1499938964844,278.54998779296875,33415.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279260635375975,1.0,0.0,0.0,3.6835453510284415,3.683569192886353,9.053684379978222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.8115234375,0.0,1551.298095703125,1895.4371337890625,0.0,3662.11669921875,0.9109079837799072,1.0,0.0,3.0,1.0,0.0
17923140,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.713726818561554,0.5722614526748657,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.904017210006714,0.4700344204902649,0.4465314447879791,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8467860817909241,0.3853371441364288,0.2714361250400543,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357869982719421,0.3695994019508362,0.3526048064231872,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7212013006210327,0.2327961772680282,1.062374234199524,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.2762145996094,297.25079345703125,284.8811950683594,1.0,0.6094597578048706,0.6721459627151489,0.6721459627151489,1.0,1.0,-3.248453617095948,1.4339807033538818,1.8144729137420648,0.6996573209762573,0.848466694355011,0.848466694355011,0.0,165.9777374267578,166.0,64767.9375,0.0,2870.12646484375,1.0,278.5741577148437,282.8800354003906,296.6280822753906,300.8621520996094,293.1499938964844,293.1499938964844,278.54998779296875,39559.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350619316101074,1.0,0.0,0.0,3.589902877807617,3.5899269580841064,8.599212151239044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.6201171875,0.0,1493.521728515625,1895.4371337890625,0.0,3727.4501953125,0.8935956358909607,1.0,0.0,3.0,1.0,0.0
17923200,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7137887477874756,0.5722770690917969,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.904486894607544,0.4708123505115509,0.4472064971923828,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8468053340911865,0.3854274451732635,0.2714627981185913,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358991146087646,0.3698111176490783,0.352765679359436,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211490273475647,0.2327696084976196,1.0621578693389893,284.9049072265625,284.95001220703125,301.837646484375,293.5895690917969,299.2764587402344,297.2493591308594,284.9062805175781,1.0,0.609610378742218,0.6710273623466492,0.6710273623466492,1.0,1.0,-3.2492477893829346,1.4336196184158323,1.815628170967102,0.6991528868675232,0.8551499247550964,0.8551499247550964,0.0,166.01852416992188,169.0,64679.34765625,0.0,2872.01904296875,1.0,278.5575866699219,282.90167236328125,296.6094665527344,300.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,38735.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354457259178162,1.0,0.0,0.0,3.557774066925049,3.55779767036438,8.445979347015964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.1171875,0.0,1452.9139404296875,1895.4371337890625,0.0,3730.95361328125,0.8872538805007935,1.0,0.0,3.0,1.0,0.0
17923260,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150015830993652,0.5727049708366394,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062636494636536,0.4740269184112549,0.4500243663787842,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471856713294983,0.3864785134792328,0.2720474600791931,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364845514297485,0.371104747056961,0.3538203239440918,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211957573890686,0.2331154346466064,1.063171625137329,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2822570800781,297.2530517578125,284.9996032714844,1.0,0.6108613610267639,0.6677762866020203,0.6677762866020203,1.0,1.0,-3.256333589553833,1.4347543716430664,1.821579337120056,0.6987714767456055,0.9428493976593018,0.9428493976593018,0.0,166.46914672851562,172.0,64107.88671875,0.0,2889.388671875,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6434936523437,293.1499938964844,293.1499938964844,278.54998779296875,33455.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283998012542723,1.0,0.0,0.0,3.6759378910064697,3.67596173286438,9.016325748234522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.2568359375,0.0,1543.0426025390625,1895.4371337890625,0.0,3666.46484375,0.9093064069747924,1.0,0.0,3.0,1.0,0.0
17923320,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150015830993652,0.5727049708366394,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062636494636536,0.4740269184112549,0.4500243663787842,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471856713294983,0.3864785134792328,0.2720474600791931,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8364845514297485,0.371104747056961,0.3538203239440918,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211957573890686,0.2331154346466064,1.063171625137329,285.0005187988281,284.95001220703125,301.8525085449219,293.57391357421875,299.2822570800781,297.2530517578125,284.9996032714844,1.0,0.6108613610267639,0.6677762866020203,0.6677762866020203,1.0,1.0,-3.256333589553833,1.4347543716430664,1.821579337120056,0.6987714767456055,0.9428493976593018,0.9428493976593018,0.0,166.46914672851562,172.0,64107.88671875,0.0,2889.388671875,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6434936523437,293.1499938964844,293.1499938964844,278.54998779296875,33455.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283998012542723,1.0,0.0,0.0,3.6759378910064697,3.67596173286438,9.016325748234522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.2568359375,0.0,1543.0426025390625,1895.4371337890625,0.0,3666.46484375,0.9093064069747924,1.0,0.0,3.0,1.0,0.0
17923380,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7139363884925842,0.5758799314498901,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062910676002502,0.4764737784862518,0.4525574147701263,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8460706472396851,0.3867725133895874,0.2724306583404541,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356608748435974,0.3717785775661468,0.3546631038188934,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200613617897034,0.2330719381570816,1.0637304782867432,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.2472229003906,284.9115600585937,1.0,0.6128912568092346,0.6645251512527466,0.6645251512527466,1.0,1.0,-3.265344858169556,1.4367080926895142,1.828636884689331,0.6988682746887207,0.8592432141304016,0.8592432141304016,0.0,167.94400024414062,175.0,64761.53515625,0.0,2916.589599609375,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.7788391113281,293.1499938964844,293.1499938964844,278.8500061035156,38432.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361029267311096,1.0,0.0,0.0,3.5638022422790527,3.563825845718384,8.474625019516679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.83984375,0.0,1457.13525390625,1895.4371337890625,0.0,3736.95068359375,0.8883572220802307,1.0,0.0,3.0,1.0,0.0
17923440,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7139363884925842,0.5758799314498901,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062910676002502,0.4764737784862518,0.4525574147701263,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8460706472396851,0.3867725133895874,0.2724306583404541,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356608748435974,0.3717785775661468,0.3546631038188934,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200613617897034,0.2330719381570816,1.0637304782867432,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.28302001953125,297.2472229003906,284.9115600585937,1.0,0.6128912568092346,0.6645251512527466,0.6645251512527466,1.0,1.0,-3.265344858169556,1.4367080926895142,1.828636884689331,0.6988682746887207,0.8592432141304016,0.8592432141304016,0.0,167.94400024414062,175.0,64761.53515625,0.0,2916.589599609375,1.0,278.5575866699219,282.89996337890625,296.5802001953125,300.7788391113281,293.1499938964844,293.1499938964844,278.8500061035156,38432.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361029267311096,1.0,0.0,0.0,3.5638022422790527,3.563825845718384,8.474625019516679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.83984375,0.0,1457.13525390625,1895.4371337890625,0.0,3736.95068359375,0.8883572220802307,1.0,0.0,3.0,1.0,0.0
17923500,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7136130928993225,0.577960193157196,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060471057891846,0.4780365824699402,0.4538504779338836,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8452946543693542,0.3872349858283996,0.2726292014122009,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350316286087036,0.3723681271076202,0.3550871908664703,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7192862629890442,0.2331959307193756,1.0639430284500122,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.285400390625,297.2474670410156,285.0238647460937,1.0,0.6140876412391663,0.6628996133804321,0.6628996133804321,1.0,1.0,-3.270402193069458,1.437922477722168,1.8324795961380005,0.6989762187004089,0.9399296641349792,0.9399296641349792,0.0,168.87356567382812,175.0,64089.03125,0.0,2932.486328125,1.0,278.7997436523437,283.0245056152344,296.52606201171875,300.570068359375,293.1499938964844,293.1499938964844,278.8500061035156,33788.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308209419250488,1.0,0.0,0.0,3.6212427616119385,3.6212661266326895,8.750010351832316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.6650390625,0.0,1484.994140625,1895.4371337890625,0.0,3688.663818359375,0.8988835215568542,1.0,0.0,3.0,1.0,0.0
17923560,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.7133229374885559,0.579745888710022,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9061733484268188,0.4796993732452392,0.4554302394390106,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448656797409058,0.3878050446510315,0.2730360031127929,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347079753875732,0.3730490803718567,0.3557423949241638,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187829613685608,0.2333928644657135,1.0648784637451172,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2885131835937,297.2489318847656,285.00567626953125,1.0,0.6154412627220154,0.6611921191215515,0.6611921191215515,1.0,1.0,-3.276849269866944,1.439706802368164,1.8371425867080688,0.6993577480316162,0.9517564177513124,0.9517564177513124,0.0,169.76522827148438,163.0,64323.45703125,0.0,2951.17333984375,1.0,278.8426208496094,283.00897216796875,296.53057861328125,300.62799072265625,293.1499938964844,293.1499938964844,278.54998779296875,33132.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295668601989746,1.0,0.0,0.0,3.691826105117798,3.691850185394287,9.094435995393724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.15625,0.0,1558.49755859375,1895.4371337890625,0.0,3677.170654296875,0.9124675393104552,1.0,0.0,3.0,1.0,0.0
17923620,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7118727564811707,0.5732961893081665,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116134643554688,0.482052206993103,0.4577850699424743,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481284379959106,0.3879927694797516,0.2732754349708557,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381096124649048,0.3736138045787811,0.3563855290412903,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212408185005188,0.2332461029291153,1.0644807815551758,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2896423339844,297.24346923828125,284.90362548828125,1.0,0.6131371259689331,0.6577771306037903,0.6577771306037903,1.0,1.0,-3.272538185119629,1.4351669549942017,1.8373713493347168,0.6962375044822693,0.8583307266235352,0.8583307266235352,0.0,167.3991241455078,166.0,64819.18359375,0.0,2928.78125,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,38674.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376340508461,1.0,0.0,0.0,3.5768368244171143,3.5768606662750244,8.536730433661432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.21875,0.0,1472.8909912109375,1895.4371337890625,0.0,3750.90966796875,0.8912960290908813,1.0,0.0,3.0,1.0,0.0
