time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923680,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7118727564811707,0.5732961893081665,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116134643554688,0.482052206993103,0.4577850699424743,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8481284379959106,0.3879927694797516,0.2732754349708557,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8381096124649048,0.3736138045787811,0.3563855290412903,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212408185005188,0.2332461029291153,1.0644807815551758,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2896423339844,297.24346923828125,284.90362548828125,1.0,0.6131371259689331,0.6577771306037903,0.6577771306037903,1.0,1.0,-3.272538185119629,1.4351669549942017,1.8373713493347168,0.6962375044822693,0.8583307266235352,0.8583307266235352,0.0,167.3991241455078,166.0,64819.18359375,0.0,2928.78125,1.0,278.55743408203125,282.8877258300781,296.5567932128906,300.76422119140625,293.1499938964844,293.1499938964844,278.8500061035156,38674.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376340508461,1.0,0.0,0.0,3.5768368244171143,3.5768606662750244,8.536730433661432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.21875,0.0,1472.8909912109375,1895.4371337890625,0.0,3750.90966796875,0.8912960290908813,1.0,0.0,3.0,1.0,0.0
17923740,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7133517265319824,0.5700415372848511,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156163930892944,0.4852255582809448,0.4604970514774322,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.850158154964447,0.3889569938182831,0.2737520039081573,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402788043022156,0.3748116791248321,0.3572864234447479,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226119041442871,0.2335254549980163,1.0648820400238037,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.296875,297.247314453125,284.99676513671875,1.0,0.6130372285842896,0.654362142086029,0.654362142086029,1.0,1.0,-3.2740039825439453,1.4333300590515137,1.840673923492432,0.6939095854759216,0.9439021348953248,0.9439021348953248,0.0,166.34860229492188,169.0,64132.2265625,0.0,2926.053466796875,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,33588.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303104281425476,1.0,0.0,0.0,3.6878716945648193,3.6878957748413086,9.074963713828764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5439453125,0.0,1557.484130859375,1895.4371337890625,0.0,3683.986328125,0.9120720624923706,1.0,0.0,3.0,1.0,0.0
17923800,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.7133517265319824,0.5700415372848511,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9156163930892944,0.4852255582809448,0.4604970514774322,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.850158154964447,0.3889569938182831,0.2737520039081573,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8402788043022156,0.3748116791248321,0.3572864234447479,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7226119041442871,0.2335254549980163,1.0648820400238037,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,299.296875,297.247314453125,284.99676513671875,1.0,0.6130372285842896,0.654362142086029,0.654362142086029,1.0,1.0,-3.2740039825439453,1.4333300590515137,1.840673923492432,0.6939095854759216,0.9439021348953248,0.9439021348953248,0.0,166.34860229492188,169.0,64132.2265625,0.0,2926.053466796875,1.0,278.84185791015625,282.99932861328125,296.5061340332031,300.5949401855469,293.1499938964844,293.1499938964844,278.54998779296875,33588.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303104281425476,1.0,0.0,0.0,3.6878716945648193,3.6878957748413086,9.074963713828764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5439453125,0.0,1557.484130859375,1895.4371337890625,0.0,3683.986328125,0.9120720624923706,1.0,0.0,3.0,1.0,0.0
17923860,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7128824591636658,0.5709225535392761,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169552326202391,0.4876490533351898,0.4629747569561004,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500528931617737,0.3891943693161011,0.2740697264671325,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404198288917542,0.3754163086414337,0.3580291867256164,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.722318708896637,0.2334540635347366,1.0651425123214722,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004455566406,297.2430725097656,284.9093933105469,1.0,0.614131510257721,0.6511409282684326,0.6511409282684326,1.0,1.0,-3.279630661010742,1.4334537982940674,1.8461769819259644,0.692838728427887,0.8588566780090332,0.8588566780090332,0.0,166.8913116455078,172.0,64714.6640625,0.0,2941.0517578125,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.7297668457031,293.1499938964844,293.1499938964844,278.8500061035156,38588.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374428391456604,1.0,0.0,0.0,3.569577932357788,3.569601535797119,8.502115633746143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2021484375,0.0,1464.4613037109375,1895.4371337890625,0.0,3749.167724609375,0.8897590041160583,1.0,0.0,3.0,1.0,0.0
17923920,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7128824591636658,0.5709225535392761,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169552326202391,0.4876490533351898,0.4629747569561004,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500528931617737,0.3891943693161011,0.2740697264671325,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404198288917542,0.3754163086414337,0.3580291867256164,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.722318708896637,0.2334540635347366,1.0651425123214722,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3004455566406,297.2430725097656,284.9093933105469,1.0,0.614131510257721,0.6511409282684326,0.6511409282684326,1.0,1.0,-3.279630661010742,1.4334537982940674,1.8461769819259644,0.692838728427887,0.8588566780090332,0.8588566780090332,0.0,166.8913116455078,172.0,64714.6640625,0.0,2941.0517578125,1.0,278.5575256347656,282.8895874023437,296.5351867675781,300.7297668457031,293.1499938964844,293.1499938964844,278.8500061035156,38588.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374428391456604,1.0,0.0,0.0,3.569577932357788,3.569601535797119,8.502115633746143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2021484375,0.0,1464.4613037109375,1895.4371337890625,0.0,3749.167724609375,0.8897590041160583,1.0,0.0,3.0,1.0,0.0
17923980,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7128575444221497,0.5732169151306152,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9177120923995972,0.4908867478370666,0.4658358097076416,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495203852653503,0.3901920616626739,0.2746360301971435,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401073217391968,0.3766416013240814,0.3590441048145294,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216244339942932,0.2337656021118164,1.0661405324935913,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3089294433594,297.2460327148437,285.0048522949219,1.0,0.6160544753074646,0.6479197144508362,0.6479197144508362,1.0,1.0,-3.2889254093170166,1.4352144002914429,1.8537111282348635,0.6924954652786255,0.950811505317688,0.950811505317688,0.0,168.0679931640625,175.0,64230.7890625,0.0,2967.4970703125,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.58270263671875,293.1499938964844,293.1499938964844,278.54998779296875,33296.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303278923034668,1.0,0.0,0.0,3.692571640014648,3.692595481872559,9.098109217120508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.798828125,0.0,1560.58740234375,1895.4371337890625,0.0,3684.146240234375,0.9129610657691956,1.0,0.0,3.0,1.0,0.0
17924040,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7128575444221497,0.5732169151306152,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9177120923995972,0.4908867478370666,0.4658358097076416,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495203852653503,0.3901920616626739,0.2746360301971435,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8401073217391968,0.3766416013240814,0.3590441048145294,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7216244339942932,0.2337656021118164,1.0661405324935913,285.0057678222656,284.95001220703125,301.9674987792969,293.5112609863281,299.3089294433594,297.2460327148437,285.0048522949219,1.0,0.6160544753074646,0.6479197144508362,0.6479197144508362,1.0,1.0,-3.2889254093170166,1.4352144002914429,1.8537111282348635,0.6924954652786255,0.950811505317688,0.950811505317688,0.0,168.0679931640625,175.0,64230.7890625,0.0,2967.4970703125,1.0,278.84185791015625,283.0005798339844,296.4931030273437,300.58270263671875,293.1499938964844,293.1499938964844,278.54998779296875,33296.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303278923034668,1.0,0.0,0.0,3.692571640014648,3.692595481872559,9.098109217120508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.798828125,0.0,1560.58740234375,1895.4371337890625,0.0,3684.146240234375,0.9129610657691956,1.0,0.0,3.0,1.0,0.0
17924100,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7119103670120239,0.5749901533126831,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.917701542377472,0.4921497702598572,0.467262864112854,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.848963737487793,0.3903601765632629,0.2749245762825012,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396719694137573,0.3769845068454742,0.359562486410141,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210555672645569,0.2337593883275985,1.0667529106140137,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114624023437,297.2440185546875,284.8766784667969,1.0,0.6172600984573364,0.6463091373443604,0.6463091373443604,1.0,1.0,-3.294482469558716,1.4364759922027588,1.858006477355957,0.6925531625747681,0.8637405037879944,0.8637405037879944,0.0,168.91348266601562,175.0,65177.33203125,0.0,2984.164794921875,1.0,278.5966796875,282.8549499511719,296.54150390625,300.8033142089844,293.1499938964844,293.1499938964844,278.54998779296875,37465.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363248348236084,1.0,0.0,0.0,3.6623945236206055,3.662418842315674,8.950009942054749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.0576171875,0.0,1558.0078125,1895.4371337890625,0.0,3738.974853515625,0.9069514274597168,1.0,0.0,3.0,1.0,0.0
17924160,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7104488611221313,0.5777184367179871,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168680906295776,0.4932966530323028,0.4683696031570434,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477321863174438,0.3904008567333221,0.2749821841716766,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386132121086121,0.3772156536579132,0.3598222136497497,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199365496635437,0.2336551994085312,1.0665407180786133,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3133544921875,297.2406311035156,284.91180419921875,1.0,0.6185138821601868,0.6446177363395691,0.6446177363395691,1.0,1.0,-3.29922103881836,1.437279224395752,1.8619416952133176,0.6923179626464844,0.8655602931976318,0.8655602931976318,0.0,170.05186462402344,163.0,64997.48046875,0.0,3000.771728515625,1.0,278.5575561523437,282.8834228515625,296.5286560058594,300.73785400390625,293.1499938964844,293.1499938964844,278.8500061035156,38296.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381353259086608,1.0,0.0,0.0,3.590108156204224,3.590131998062134,8.600196679253713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.9345703125,0.0,1484.455322265625,1895.4371337890625,0.0,3755.47607421875,0.8940414190292358,1.0,0.0,3.0,1.0,0.0
17924220,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7099952101707458,0.5705204606056213,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233454465866088,0.4964517056941986,0.4710364043712616,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.851572573184967,0.3913055062294006,0.2753967046737671,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425315022468567,0.3783439099788666,0.3606298565864563,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227615118026733,0.2338545471429824,1.066483974456787,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3226318359375,297.2434387207031,284.9980773925781,1.0,0.6161408424377441,0.6412349343299866,0.6412349343299866,1.0,1.0,-3.2951955795288086,1.4325634241104126,1.862632274627685,0.6887679696083069,0.9522014260292052,0.9522014260292052,0.0,167.4405975341797,166.0,64348.9921875,0.0,2977.420166015625,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897521972656,293.1499938964844,293.1499938964844,278.54998779296875,33365.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312529563903807,1.0,0.0,0.0,3.711527109146118,3.7115514278411865,9.191758181259502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.9541015625,0.0,1582.66162109375,1895.4371337890625,0.0,3692.620361328125,0.9169371724128724,1.0,0.0,3.0,1.0,0.0
17924280,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7099952101707458,0.5705204606056213,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233454465866088,0.4964517056941986,0.4710364043712616,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.851572573184967,0.3913055062294006,0.2753967046737671,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8425315022468567,0.3783439099788666,0.3606298565864563,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227615118026733,0.2338545471429824,1.066483974456787,285.0001525878906,284.95001220703125,302.0201416015625,293.5058898925781,299.3226318359375,297.2434387207031,284.9980773925781,1.0,0.6161408424377441,0.6412349343299866,0.6412349343299866,1.0,1.0,-3.2951955795288086,1.4325634241104126,1.862632274627685,0.6887679696083069,0.9522014260292052,0.9522014260292052,0.0,167.4405975341797,166.0,64348.9921875,0.0,2977.420166015625,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897521972656,293.1499938964844,293.1499938964844,278.54998779296875,33365.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312529563903807,1.0,0.0,0.0,3.711527109146118,3.7115514278411865,9.191758181259502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.9541015625,0.0,1582.66162109375,1895.4371337890625,0.0,3692.620361328125,0.9169371724128724,1.0,0.0,3.0,1.0,0.0
17924340,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7097557783126831,0.5679815411567688,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9263821244239808,0.4982181489467621,0.4729112684726715,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530291318893433,0.391407310962677,0.2756218314170837,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441118597984314,0.3787223696708679,0.3611521422863006,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237498760223389,0.233743667602539,1.0664079189300537,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,299.327392578125,297.2402648925781,284.88916015625,1.0,0.6159138083457947,0.6386640071868896,0.6386640071868896,1.0,1.0,-3.29519271850586,1.4303865432739258,1.864806056022644,0.6864392757415771,0.8573519587516785,0.8573519587516785,0.0,166.5740203857422,166.0,64908.65625,0.0,2972.564453125,1.0,278.5676574707031,282.8621520996094,296.5339050292969,300.76104736328125,293.1499938964844,293.1499938964844,278.54998779296875,39419.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382345080375672,1.0,0.0,0.0,3.608164310455322,3.608188629150391,8.686921546541271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.7861328125,0.0,1512.4111328125,1895.4371337890625,0.0,3756.379150390625,0.8981978893280029,1.0,0.0,3.0,1.0,0.0
17924400,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7096331119537354,0.5679444074630737,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267835021018982,0.4987999498844147,0.4734063148498535,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8530468940734863,0.3914534151554107,0.2756215333938598,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8441932797431946,0.3788512647151947,0.3612382113933563,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7237120866775513,0.2337086647748947,1.0661590099334717,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3290710449219,297.2393493652344,284.9053955078125,1.0,0.6159800887107849,0.637852132320404,0.637852132320404,1.0,1.0,-3.2955455780029297,1.429848551750183,1.8656970262527464,0.6857981085777283,0.8612416982650757,0.8612416982650757,0.0,166.5751953125,169.0,64866.6484375,0.0,2973.33349609375,1.0,278.5573425292969,282.8759460449219,296.52392578125,300.7275390625,293.1499938964844,293.1499938964844,278.8500061035156,38701.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382666349411012,1.0,0.0,0.0,3.588808059692383,3.588831901550293,8.593968914283323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.9990234375,0.0,1486.0206298828125,1895.4371337890625,0.0,3756.672119140625,0.8940684199333191,1.0,0.0,3.0,1.0,0.0
17924460,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7100642323493958,0.5681030750274658,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288187623023988,0.5020261406898499,0.4762114286422729,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8534786701202393,0.3924098312854767,0.2761286795139313,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448053598403931,0.3800241947174072,0.3621634542942047,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.723793089389801,0.2339919954538345,1.066840887069702,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.34112548828125,297.2429504394531,285.0035400390625,1.0,0.6170293092727661,0.6346920728683472,0.6346920728683472,1.0,1.0,-3.301643848419189,1.42987322807312,1.871770620346069,0.6843308210372925,0.9534035921096802,0.9534035921096802,0.0,166.88446044921875,172.0,64326.1640625,0.0,2988.200439453125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5835876464844,293.1499938964844,293.1499938964844,278.54998779296875,33402.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305087327957152,1.0,0.0,0.0,3.707005739212036,3.707029819488525,9.169376653517248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.435546875,0.0,1577.7847900390625,1895.4371337890625,0.0,3685.80322265625,0.9162906408309937,1.0,0.0,3.0,1.0,0.0
17924520,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7100642323493958,0.5681030750274658,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288187623023988,0.5020261406898499,0.4762114286422729,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8534786701202393,0.3924098312854767,0.2761286795139313,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8448053598403931,0.3800241947174072,0.3621634542942047,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.723793089389801,0.2339919954538345,1.066840887069702,285.0044250488281,284.95001220703125,302.0819091796875,293.5110778808594,299.34112548828125,297.2429504394531,285.0035400390625,1.0,0.6170293092727661,0.6346920728683472,0.6346920728683472,1.0,1.0,-3.301643848419189,1.42987322807312,1.871770620346069,0.6843308210372925,0.9534035921096802,0.9534035921096802,0.0,166.88446044921875,172.0,64326.1640625,0.0,2988.200439453125,1.0,278.84197998046875,282.9905700683594,296.4898986816406,300.5835876464844,293.1499938964844,293.1499938964844,278.54998779296875,33402.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305087327957152,1.0,0.0,0.0,3.707005739212036,3.707029819488525,9.169376653517248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.435546875,0.0,1577.7847900390625,1895.4371337890625,0.0,3685.80322265625,0.9162906408309937,1.0,0.0,3.0,1.0,0.0
17924580,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7081566452980042,0.571143627166748,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287858605384828,0.5044253468513489,0.4787165820598602,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523146510124207,0.3925917744636535,0.276440680027008,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439061641693115,0.380559891462326,0.3628842830657959,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226475477218628,0.2338766008615493,1.06710946559906,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492431640625,297.2385559082031,284.9107666015625,1.0,0.6189048886299133,0.6315320134162903,0.6315320134162903,1.0,1.0,-3.3098788261413574,1.430783987045288,1.8790949583053589,0.6833817362785339,0.8675356507301331,0.8675356507301331,0.0,168.26690673828125,175.0,65089.6640625,0.0,3013.78857421875,1.0,278.55731201171875,282.8739929199219,296.5372009277344,300.7487487792969,293.1499938964844,293.1499938964844,278.8500061035156,38338.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376346468925476,1.0,0.0,0.0,3.602874517440796,3.602898359298706,8.661468768877967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5107421875,0.0,1498.640625,1895.4371337890625,0.0,3750.91552734375,0.896910548210144,1.0,0.0,3.0,1.0,0.0
17924640,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7081566452980042,0.571143627166748,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9287858605384828,0.5044253468513489,0.4787165820598602,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523146510124207,0.3925917744636535,0.276440680027008,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8439061641693115,0.380559891462326,0.3628842830657959,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7226475477218628,0.2338766008615493,1.06710946559906,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3492431640625,297.2385559082031,284.9107666015625,1.0,0.6189048886299133,0.6315320134162903,0.6315320134162903,1.0,1.0,-3.3098788261413574,1.430783987045288,1.8790949583053589,0.6833817362785339,0.8675356507301331,0.8675356507301331,0.0,168.26690673828125,175.0,65089.6640625,0.0,3013.78857421875,1.0,278.55731201171875,282.8739929199219,296.5372009277344,300.7487487792969,293.1499938964844,293.1499938964844,278.8500061035156,38338.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376346468925476,1.0,0.0,0.0,3.602874517440796,3.602898359298706,8.661468768877967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.5107421875,0.0,1498.640625,1895.4371337890625,0.0,3750.91552734375,0.896910548210144,1.0,0.0,3.0,1.0,0.0
17924700,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.707390308380127,0.573217511177063,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284349083900452,0.5059835314750671,0.4799891114234924,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8514730930328369,0.393003910779953,0.2765986025333404,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8431997299194336,0.3810873925685882,0.3632422387599945,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218326926231384,0.2339574843645095,1.067124605178833,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3552551269531,297.23944091796875,285.02740478515625,1.0,0.6200324296951294,0.6299520134925842,0.6299520134925842,1.0,1.0,-3.31453800201416,1.4314614534378052,1.883076548576355,0.6829566955566406,0.9509605765342712,0.9509605765342712,0.0,169.16929626464844,175.0,64408.296875,0.0,3029.000244140625,1.0,278.8011474609375,283.0033264160156,296.49468994140625,300.5506591796875,293.1499938964844,293.1499938964844,278.8500061035156,33819.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319777488708496,1.0,0.0,0.0,3.658232927322388,3.658256530761719,8.929681598601746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.953125,0.0,1525.9940185546875,1895.4371337890625,0.0,3699.256103515625,0.9072787761688232,1.0,0.0,3.0,1.0,0.0
17924760,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7066771388053894,0.5749706625938416,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.928524136543274,0.5076611042022705,0.4815759062767029,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510103225708008,0.3935432732105255,0.2769781053066253,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428290486335754,0.3817234933376312,0.3638482391834259,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7213038802146912,0.2341204434633255,1.0678879022598269,285.0123596191406,284.95001220703125,302.1502380371094,293.5314636230469,299.362060546875,297.2416687011719,285.010986328125,1.0,0.6213253140449524,0.6282904744148254,0.6282904744148254,1.0,1.0,-3.320655584335327,1.432707905769348,1.887947678565979,0.682790994644165,0.965859830379486,0.965859830379486,0.0,170.02952575683594,163.0,64690.0,0.0,3047.1884765625,1.0,278.8428039550781,282.9891357421875,296.5118408203125,300.62420654296875,293.1499938964844,293.1499938964844,278.54998779296875,33071.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303224086761476,1.0,0.0,0.0,3.730759859085083,3.730784177780152,9.287265925195244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.669921875,0.0,1602.4903564453125,1895.4371337890625,0.0,3684.095947265625,0.921241581439972,1.0,0.0,3.0,1.0,0.0
17924820,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7043172717094421,0.5684742331504822,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934382140636444,0.509954035282135,0.4838988482952118,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543283939361572,0.3936270475387573,0.2771562337875366,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846275806427002,0.3821579217910766,0.3643823564052582,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237052917480469,0.2338816225528717,1.0671212673187256,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3702697753906,297.2374572753906,284.9022216796875,1.0,0.6189142465591431,0.6249673962593079,0.6249673962593079,1.0,1.0,-3.315601587295532,1.42717182636261,1.888429880142212,0.6786972880363464,0.8691918849945068,0.8691918849945068,0.0,167.62313842773438,166.0,65330.98046875,0.0,3022.565673828125,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.7968444824219,293.1499938964844,293.1499938964844,278.8500061035156,38524.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937775731086731,1.0,0.0,0.0,3.62717604637146,3.627200126647949,8.778707183410006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.353515625,0.0,1526.697509765625,1895.4371337890625,0.0,3752.20068359375,0.902295470237732,1.0,0.0,3.0,1.0,0.0
17924880,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7043172717094421,0.5684742331504822,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934382140636444,0.509954035282135,0.4838988482952118,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8543283939361572,0.3936270475387573,0.2771562337875366,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846275806427002,0.3821579217910766,0.3643823564052582,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7237052917480469,0.2338816225528717,1.0671212673187256,284.9009094238281,284.95001220703125,302.1864013671875,293.5469970703125,299.3702697753906,297.2374572753906,284.9022216796875,1.0,0.6189142465591431,0.6249673962593079,0.6249673962593079,1.0,1.0,-3.315601587295532,1.42717182636261,1.888429880142212,0.6786972880363464,0.8691918849945068,0.8691918849945068,0.0,167.62313842773438,166.0,65330.98046875,0.0,3022.565673828125,1.0,278.5570983886719,282.860595703125,296.5657958984375,300.7968444824219,293.1499938964844,293.1499938964844,278.8500061035156,38524.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937775731086731,1.0,0.0,0.0,3.62717604637146,3.627200126647949,8.778707183410006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.353515625,0.0,1526.697509765625,1895.4371337890625,0.0,3752.20068359375,0.902295470237732,1.0,0.0,3.0,1.0,0.0
17924940,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048358917236328,0.5652256011962891,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384526014328004,0.5131328701972961,0.4865840375423431,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563411235809326,0.3945226669311523,0.2775681614875793,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484182357788086,0.3832604587078094,0.3651728630065918,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249966263771057,0.2340902239084243,1.0671346187591553,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38336181640625,297.2406616210937,285.0023803710937,1.0,0.6187159419059753,0.6216443777084351,0.6216443777084351,1.0,1.0,-3.316364288330078,1.424293875694275,1.8920704126358032,0.675333559513092,0.9618554711341858,0.9618554711341858,0.0,166.54531860351562,169.0,64710.0546875,0.0,3018.159423828125,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,33422.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296717047691344,1.0,0.0,0.0,3.7406625747680655,3.740687131881714,9.336634434475856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7197265625,0.0,1616.6307373046875,1895.4371337890625,0.0,3678.1318359375,0.9236202239990234,1.0,0.0,3.0,1.0,0.0
17925000,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048358917236328,0.5652256011962891,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384526014328004,0.5131328701972961,0.4865840375423431,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563411235809326,0.3945226669311523,0.2775681614875793,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484182357788086,0.3832604587078094,0.3651728630065918,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249966263771057,0.2340902239084243,1.0671346187591553,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.38336181640625,297.2406616210937,285.0023803710937,1.0,0.6187159419059753,0.6216443777084351,0.6216443777084351,1.0,1.0,-3.316364288330078,1.424293875694275,1.8920704126358032,0.675333559513092,0.9618554711341858,0.9618554711341858,0.0,166.54531860351562,169.0,64710.0546875,0.0,3018.159423828125,1.0,278.8430480957031,282.9794616699219,296.54254150390625,300.6590270996094,293.1499938964844,293.1499938964844,278.54998779296875,33422.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296717047691344,1.0,0.0,0.0,3.7406625747680655,3.740687131881714,9.336634434475856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.7197265625,0.0,1616.6307373046875,1895.4371337890625,0.0,3678.1318359375,0.9236202239990234,1.0,0.0,3.0,1.0,0.0
17925060,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7033478021621704,0.5661180019378662,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9396922588348388,0.5154923796653748,0.4890326559543609,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561694622039795,0.3946641087532043,0.2778359353542328,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484720587730408,0.3837446272373199,0.3658217191696167,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246413826942444,0.2339474707841873,1.0671310424804688,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.23681640625,284.9074401855469,1.0,0.6197295188903809,0.6185274720191956,0.6185274720191956,1.0,1.0,-3.321479797363281,1.4234726428985596,1.898007035255432,0.6733013987541199,0.8723948001861572,0.8723948001861572,0.0,167.06268310546875,172.0,65460.62890625,0.0,3032.22021484375,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93632972240448,1.0,0.0,0.0,3.633210897445679,3.633235216140747,8.807944027466874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.609375,0.0,1532.770263671875,1895.4371337890625,0.0,3739.01953125,0.90370374917984,1.0,0.0,3.0,1.0,0.0
17925120,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7033478021621704,0.5661180019378662,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9396922588348388,0.5154923796653748,0.4890326559543609,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561694622039795,0.3946641087532043,0.2778359353542328,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484720587730408,0.3837446272373199,0.3658217191696167,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246413826942444,0.2339474707841873,1.0671310424804688,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.39306640625,297.23681640625,284.9074401855469,1.0,0.6197295188903809,0.6185274720191956,0.6185274720191956,1.0,1.0,-3.321479797363281,1.4234726428985596,1.898007035255432,0.6733013987541199,0.8723948001861572,0.8723948001861572,0.0,167.06268310546875,172.0,65460.62890625,0.0,3032.22021484375,1.0,278.5570678710937,282.8616943359375,296.60272216796875,300.83575439453125,293.1499938964844,293.1499938964844,278.8500061035156,38443.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93632972240448,1.0,0.0,0.0,3.633210897445679,3.633235216140747,8.807944027466874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.609375,0.0,1532.770263671875,1895.4371337890625,0.0,3739.01953125,0.90370374917984,1.0,0.0,3.0,1.0,0.0
17925180,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023310661315918,0.5684719085693359,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402803182601928,0.5187426805496216,0.4918697476387024,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.855522871017456,0.3956096470355987,0.278346300125122,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480244874954224,0.3848913311958313,0.3667391240596771,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238470315933228,0.2341952323913574,1.0677896738052368,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.2405090332031,285.0118408203125,1.0,0.6215730905532837,0.615410566329956,0.615410566329956,1.0,1.0,-3.3302242755889893,1.4242274761199951,1.905996799468994,0.6719421744346619,0.9731512069702148,0.9731512069702148,0.0,168.22622680664062,175.0,65029.5859375,0.0,3057.92529296875,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.7213439941406,293.1499938964844,293.1499938964844,278.54998779296875,33161.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284985065460204,1.0,0.0,0.0,3.757261037826538,3.7572855949401855,9.41967641665542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.236328125,0.0,1633.9453125,1895.4371337890625,0.0,3667.37060546875,0.9272167682647704,1.0,0.0,3.0,1.0,0.0
17925240,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023310661315918,0.5684719085693359,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402803182601928,0.5187426805496216,0.4918697476387024,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.855522871017456,0.3956096470355987,0.278346300125122,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480244874954224,0.3848913311958313,0.3667391240596771,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238470315933228,0.2341952323913574,1.0677896738052368,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,299.407470703125,297.2405090332031,285.0118408203125,1.0,0.6215730905532837,0.615410566329956,0.615410566329956,1.0,1.0,-3.3302242755889893,1.4242274761199951,1.905996799468994,0.6719421744346619,0.9731512069702148,0.9731512069702148,0.0,168.22622680664062,175.0,65029.5859375,0.0,3057.92529296875,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.7213439941406,293.1499938964844,293.1499938964844,278.54998779296875,33161.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284985065460204,1.0,0.0,0.0,3.757261037826538,3.7572855949401855,9.41967641665542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.236328125,0.0,1633.9453125,1895.4371337890625,0.0,3667.37060546875,0.9272167682647704,1.0,0.0,3.0,1.0,0.0
17925300,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7009004950523376,0.5702411532402039,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402105808258056,0.5199897885322571,0.4933049082756042,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549355268478394,0.395750343799591,0.2786250114440918,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475432991981506,0.3851923644542694,0.3672294616699219,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232533097267151,0.2341578155755996,1.068291187286377,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,299.4130554199219,297.2393798828125,284.87921142578125,1.0,0.6227460503578186,0.6138520836830139,0.6138520836830139,1.0,1.0,-3.3356075286865234,1.4250205755233765,1.910586953163147,0.6714932322502136,0.8851891756057739,0.8851891756057739,0.0,169.05633544921875,175.0,66105.421875,0.0,3074.451171875,1.0,278.59527587890625,282.8309326171875,296.65386962890625,300.96466064453125,293.1499938964844,293.1499938964844,278.54998779296875,36955.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934238612651825,1.0,0.0,0.0,3.735903739929199,3.735928773880005,9.312894349022828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.134765625,0.0,1638.1715087890625,1895.4371337890625,0.0,3719.930419921875,0.923238217830658,1.0,0.0,3.0,1.0,0.0
17925360,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6989082098007202,0.5730493068695068,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392243027687072,0.5210846066474915,0.4943770170211792,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8535984754562378,0.3957329392433166,0.2786532044410705,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463661074638367,0.385355532169342,0.3674376606941223,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220617532730103,0.2339999228715896,1.0678941011428833,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4176940917969,297.2367858886719,284.9090576171875,1.0,0.6239635944366455,0.6122183799743652,0.6122183799743652,1.0,1.0,-3.340081214904785,1.4253051280975342,1.9147759675979608,0.6707042455673218,0.8823811411857605,0.8823811411857605,0.0,170.19969177246094,163.0,65973.3515625,0.0,3090.810791015625,1.0,278.5570068359375,282.8544311523437,296.65673828125,300.9197082519531,293.1499938964844,293.1499938964844,278.8500061035156,38128.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358296990394592,1.0,0.0,0.0,3.6676125526428223,3.6676371097564697,8.975532068689063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.5126953125,0.0,1568.854736328125,1895.4371337890625,0.0,3734.457763671875,0.911051332950592,1.0,0.0,3.0,1.0,0.0
17925420,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6974630951881409,0.5659043192863464,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456166625022888,0.5242424011230469,0.497014433145523,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574658632278442,0.3965909779071808,0.279018372297287,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503132462501526,0.3864105343818664,0.3681563138961792,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247867584228516,0.2341165691614151,1.0674184560775757,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.43145751953125,297.24041748046875,285.00640869140625,1.0,0.6215175986289978,0.6089509129524231,0.6089509129524231,1.0,1.0,-3.335413694381714,1.4196102619171145,1.9158034324646,0.6661211252212524,0.97877299785614,0.97877299785614,0.0,167.58470153808594,151.0,65356.65234375,0.0,3065.66259765625,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928318738937378,1.0,0.0,0.0,3.786291360855103,3.786316156387329,9.565801519784145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.681640625,0.0,1669.3167724609375,1895.4371337890625,0.0,3665.720947265625,0.9338265657424928,1.0,0.0,3.0,1.0,0.0
17925480,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6974630951881409,0.5659043192863464,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456166625022888,0.5242424011230469,0.497014433145523,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574658632278442,0.3965909779071808,0.279018372297287,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503132462501526,0.3864105343818664,0.3681563138961792,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247867584228516,0.2341165691614151,1.0674184560775757,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.43145751953125,297.24041748046875,285.00640869140625,1.0,0.6215175986289978,0.6089509129524231,0.6089509129524231,1.0,1.0,-3.335413694381714,1.4196102619171145,1.9158034324646,0.6661211252212524,0.97877299785614,0.97877299785614,0.0,167.58470153808594,151.0,65356.65234375,0.0,3065.66259765625,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.8034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33315.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928318738937378,1.0,0.0,0.0,3.786291360855103,3.786316156387329,9.565801519784145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.681640625,0.0,1669.3167724609375,1895.4371337890625,0.0,3665.720947265625,0.9338265657424928,1.0,0.0,3.0,1.0,0.0
