time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6972833871841431,0.5538066625595093,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544885158538818,0.5260892510414124,0.4988803565502167,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8636886477470398,0.3965960144996643,0.2791061997413635,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8565593361854553,0.3867011964321136,0.368499755859375,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7294110059738159,0.2338988035917282,1.066333532333374,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.438720703125,297.2366638183594,284.884033203125,1.0,0.6171339154243469,0.6062061786651611,0.6062061786651611,1.0,1.0,-3.322336435317993,1.4106459617614746,1.9116904735565183,0.6601125597953796,0.8725827932357788,0.8725827932357788,0.0,162.9973907470703,151.0,65889.2734375,0.0,3011.08984375,1.0,278.5622863769531,282.8338317871094,296.7127380371094,300.99237060546875,293.1499938964844,293.1499938964844,278.54998779296875,39259.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348446130752563,1.0,0.0,0.0,3.6835274696350098,3.683552265167236,9.0535957042448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.126953125,0.0,1595.3990478515625,1895.4371337890625,0.0,3725.4658203125,0.914975106716156,1.0,0.0,3.0,1.0,0.0
17925600,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6974962949752808,0.5511345267295837,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9563326239585876,0.5264533758163452,0.4991524219512939,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650341629981995,0.3966018259525299,0.2790634930133819,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579146862030029,0.3867590129375458,0.3684964776039123,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.73041170835495,0.2338590174913406,1.0659210681915283,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.4400634765625,297.2359619140625,284.89276123046875,1.0,0.616094172000885,0.6056833863258362,0.6056833863258362,1.0,1.0,-3.3188998699188232,1.4085090160369873,1.910390853881836,0.6587415337562561,0.8725409507751465,0.8725409507751465,0.0,161.97181701660156,169.0,65800.8359375,0.0,2997.83544921875,1.0,278.5567626953125,282.8424987792969,296.71002197265625,300.97271728515625,293.1499938964844,293.1499938964844,278.8500061035156,38971.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346284866333008,1.0,0.0,0.0,3.667820453643799,3.6678450107574463,8.976548997452483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.755859375,0.0,1575.4305419921875,1895.4371337890625,0.0,3723.491943359375,0.911626935005188,1.0,0.0,3.0,1.0,0.0
17925660,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6991801261901855,0.5545856952667236,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561192989349364,0.5297291278839111,0.5019643902778625,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637446165084839,0.3975584506988525,0.2795533835887909,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568349480628967,0.3879100084304809,0.369381308555603,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291849851608276,0.2341932207345962,1.066760540008545,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4552001953125,297.23956298828125,285.0099792480469,1.0,0.6190662980079651,0.6028249859809875,0.6028249859809875,1.0,1.0,-3.329041004180908,1.409893274307251,1.919147610664368,0.6571864485740662,0.9749913215637208,0.9749913215637208,0.0,163.50665283203125,187.0,65276.55859375,0.0,3028.62353515625,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.846923828125,293.1499938964844,293.1499938964844,278.54998779296875,33453.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255556464195251,1.0,0.0,0.0,3.77631139755249,3.776336193084717,9.515439955976036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.7451171875,0.0,1658.57470703125,1895.4371337890625,0.0,3640.33837890625,0.9317674040794371,1.0,0.0,3.0,1.0,0.0
17925720,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6991801261901855,0.5545856952667236,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9561192989349364,0.5297291278839111,0.5019643902778625,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637446165084839,0.3975584506988525,0.2795533835887909,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568349480628967,0.3879100084304809,0.369381308555603,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291849851608276,0.2341932207345962,1.066760540008545,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.4552001953125,297.23956298828125,285.0099792480469,1.0,0.6190662980079651,0.6028249859809875,0.6028249859809875,1.0,1.0,-3.329041004180908,1.409893274307251,1.919147610664368,0.6571864485740662,0.9749913215637208,0.9749913215637208,0.0,163.50665283203125,187.0,65276.55859375,0.0,3028.62353515625,1.0,278.8432922363281,282.9757385253906,296.70098876953125,300.846923828125,293.1499938964844,293.1499938964844,278.54998779296875,33453.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255556464195251,1.0,0.0,0.0,3.77631139755249,3.776336193084717,9.515439955976036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.7451171875,0.0,1658.57470703125,1895.4371337890625,0.0,3640.33837890625,0.9317674040794371,1.0,0.0,3.0,1.0,0.0
17925780,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6948866844177246,0.5728077292442322,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9467928409576416,0.5321885347366333,0.504749596118927,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551080226898193,0.3977789282798767,0.2800524532794952,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486099243164062,0.3884635269641876,0.3703319728374481,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222539782524109,0.2341367453336715,1.0683534145355225,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.2364196777344,284.91925048828125,1.0,0.6271470785140991,0.5999665260314941,0.5999665260314941,1.0,1.0,-3.357949733734131,1.419546127319336,1.938403606414795,0.6603090763092041,0.8953632116317749,0.8953632116317749,0.0,170.8617401123047,190.0,66571.265625,0.0,3134.254638671875,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.07110595703125,293.1499938964844,293.1499938964844,278.8500061035156,37724.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326888918876648,1.0,0.0,0.0,3.700621366500856,3.700646162033081,9.13782002953667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.13671875,0.0,1603.2991943359375,1895.4371337890625,0.0,3705.762939453125,0.9181504249572754,1.0,0.0,3.0,1.0,0.0
17925840,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6948866844177246,0.5728077292442322,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9467928409576416,0.5321885347366333,0.504749596118927,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8551080226898193,0.3977789282798767,0.2800524532794952,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8486099243164062,0.3884635269641876,0.3703319728374481,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7222539782524109,0.2341367453336715,1.0683534145355225,284.9168701171875,284.95001220703125,302.5060119628906,293.7611389160156,299.4670104980469,297.2364196777344,284.91925048828125,1.0,0.6271470785140991,0.5999665260314941,0.5999665260314941,1.0,1.0,-3.357949733734131,1.419546127319336,1.938403606414795,0.6603090763092041,0.8953632116317749,0.8953632116317749,0.0,170.8617401123047,190.0,66571.265625,0.0,3134.254638671875,1.0,278.5564880371094,282.8539733886719,296.77935791015625,301.07110595703125,293.1499938964844,293.1499938964844,278.8500061035156,37724.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326888918876648,1.0,0.0,0.0,3.700621366500856,3.700646162033081,9.13782002953667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.13671875,0.0,1603.2991943359375,1895.4371337890625,0.0,3705.762939453125,0.9181504249572754,1.0,0.0,3.0,1.0,0.0
17925900,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6916934251785278,0.5809062123298645,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9427598714828492,0.5337731242179871,0.5061165690422058,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8514347672462463,0.3981923758983612,0.2802696824073791,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451228737831116,0.3889828622341156,0.3707627654075622,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7191397547721863,0.2341760843992233,1.0686792135238647,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.4748229980469,297.2384033203125,285.04541015625,1.0,0.6303831338882446,0.5985373258590698,0.5985373258590698,1.0,1.0,-3.370516300201416,1.423445224761963,1.947071075439453,0.6616228818893433,0.9895402193069458,0.9895402193069458,0.0,174.1994171142578,190.0,66026.484375,0.0,3181.49560546875,1.0,278.8028869628906,282.9903564453125,296.7513122558594,300.8992919921875,293.1499938964844,293.1499938964844,278.8500061035156,33516.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275485277175904,1.0,0.0,0.0,3.7618660926818848,3.761890649795532,9.442780992685584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.1005859375,0.0,1642.071044921875,1895.4371337890625,0.0,3658.650390625,0.930144190788269,1.0,0.0,3.0,1.0,0.0
17925960,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6885182857513428,0.5872928500175476,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9400278329849244,0.5354948043823242,0.5077977776527405,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.848861813545227,0.3987535834312439,0.2807020843029022,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426730036735535,0.3896242380142212,0.3714286684989929,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7168057560920715,0.234270229935646,1.0694879293441772,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,299.4826354980469,297.24151611328125,285.0409545898437,1.0,0.6334071755409241,0.5967773795127869,0.5967773795127869,1.0,1.0,-3.3825137615203857,1.4266996383666992,1.955814003944397,0.6623014211654663,1.0,1.0,0.0,176.94886779785156,193.0,66402.65625,0.0,3224.392333984375,1.0,278.843505859375,282.9859313964844,296.7796936035156,300.9936218261719,293.1499938964844,293.1499938964844,278.54998779296875,33055.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264147281646729,1.0,0.0,0.0,3.832021713256836,3.8320469856262207,9.798264954952174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.0390625,0.0,1722.1290283203125,1895.4371337890625,0.0,3648.2353515625,0.9439996480941772,1.0,0.0,3.0,1.0,0.0
17926020,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6799470782279968,0.5998451113700867,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.934228539466858,0.5377341508865356,0.5103858709335327,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435149192810059,0.3988130986690521,0.2810832560062408,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376262784004211,0.3900029957294464,0.3722045719623565,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117494940757751,0.2337836623191833,1.069076657295227,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.490234375,297.23468017578125,284.9116516113281,1.0,0.6386650204658508,0.5932575464248657,0.5932575464248657,1.0,1.0,-3.4016292095184326,1.430862545967102,1.97076678276062,0.6623989343643188,0.9187513589859008,0.9187513589859008,0.0,182.2295684814453,196.0,67776.0625,0.0,3298.5478515625,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.22906494140625,293.1499938964844,293.1499938964844,278.25,37217.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351180791854858,1.0,0.0,0.0,3.790958881378174,3.7909843921661377,9.58939949669002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.798828125,0.0,1705.1783447265625,1895.4371337890625,0.0,3727.96240234375,0.937728762626648,1.0,0.0,3.0,1.0,0.0
17926080,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.6799470782279968,0.5998451113700867,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.934228539466858,0.5377341508865356,0.5103858709335327,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8435149192810059,0.3988130986690521,0.2810832560062408,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8376262784004211,0.3900029957294464,0.3722045719623565,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7117494940757751,0.2337836623191833,1.069076657295227,284.9102478027344,284.95001220703125,302.589599609375,293.82879638671875,299.490234375,297.23468017578125,284.9116516113281,1.0,0.6386650204658508,0.5932575464248657,0.5932575464248657,1.0,1.0,-3.4016292095184326,1.430862545967102,1.97076678276062,0.6623989343643188,0.9187513589859008,0.9187513589859008,0.0,182.2295684814453,196.0,67776.0625,0.0,3298.5478515625,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.22906494140625,293.1499938964844,293.1499938964844,278.25,37217.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351180791854858,1.0,0.0,0.0,3.790958881378174,3.7909843921661377,9.58939949669002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.798828125,0.0,1705.1783447265625,1895.4371337890625,0.0,3727.96240234375,0.937728762626648,1.0,0.0,3.0,1.0,0.0
17926140,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9960492253303528,0.6710216403007507,0.6055841445922852,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9262512922286988,0.539726197719574,0.512437105178833,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8366311192512512,0.3986271321773529,0.2810959815979004,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8310710191726685,0.3901262283325195,0.3725309073925018,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7047466039657593,0.2329317033290863,1.0665076971054075,284.8916931152344,284.95001220703125,302.6312561035156,293.8631286621094,299.4960327148437,297.2262268066406,284.8927001953125,1.0,0.6425942778587341,0.5897377133369446,0.5897377133369446,1.0,1.0,-3.408174514770508,1.4292668104171753,1.978907585144043,0.6597306132316589,0.8503673672676086,0.8503673672676086,0.0,188.25086975097656,199.0,68097.65625,0.0,3348.7958984375,1.0,278.257568359375,282.7823486328125,296.8741760253906,301.29034423828125,293.1499938964844,293.1499938964844,278.54998779296875,40026.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397176504135132,1.0,0.0,0.0,3.595988273620605,3.596012592315674,8.628391583442863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.296875,0.0,1503.5823974609375,1895.4371337890625,0.0,3769.876953125,0.8968697786331177,1.0,0.0,3.0,1.0,0.0
17926200,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9960492253303528,0.6710216403007507,0.6055841445922852,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9262512922286988,0.539726197719574,0.512437105178833,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8366311192512512,0.3986271321773529,0.2810959815979004,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8310710191726685,0.3901262283325195,0.3725309073925018,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7047466039657593,0.2329317033290863,1.0665076971054075,284.8916931152344,284.95001220703125,302.6312561035156,293.8631286621094,299.4960327148437,297.2262268066406,284.8927001953125,1.0,0.6425942778587341,0.5897377133369446,0.5897377133369446,1.0,1.0,-3.408174514770508,1.4292668104171753,1.978907585144043,0.6597306132316589,0.8503673672676086,0.8503673672676086,0.0,188.25086975097656,199.0,68097.65625,0.0,3348.7958984375,1.0,278.257568359375,282.7823486328125,296.8741760253906,301.29034423828125,293.1499938964844,293.1499938964844,278.54998779296875,40026.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397176504135132,1.0,0.0,0.0,3.595988273620605,3.596012592315674,8.628391583442863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.296875,0.0,1503.5823974609375,1895.4371337890625,0.0,3769.876953125,0.8968697786331177,1.0,0.0,3.0,1.0,0.0
17926260,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9883674383163452,0.6669966578483582,0.6012136340141296,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201602339744568,0.5428475141525269,0.5153457522392273,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8312907814979553,0.3994947671890259,0.2816893756389618,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8258986473083496,0.3911124169826507,0.3734789490699768,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6989015340805054,0.2326672822237014,1.065535306930542,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5082702636719,297.2295227050781,284.9971618652344,1.0,0.6451902985572815,0.5863056182861328,0.5863056182861328,1.0,1.0,-3.4072582721710205,1.4244276285171509,1.9828307628631592,0.6549419164657593,0.939871311187744,0.939871311187744,0.0,193.40724182128903,202.0,67439.03125,0.0,3376.54736328125,1.0,278.5419616699219,282.9071960449219,296.8689270019531,301.1600036621094,293.1499938964844,293.1499938964844,278.25,34021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303983449935912,1.0,0.0,0.0,3.693002939224243,3.693027019500733,9.100234592551716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0322265625,0.0,1566.561767578125,1895.4371337890625,0.0,3684.7919921875,0.913633406162262,1.0,0.0,3.0,1.0,0.0
17926320,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9883674383163452,0.6669966578483582,0.6012136340141296,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201602339744568,0.5428475141525269,0.5153457522392273,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8312907814979553,0.3994947671890259,0.2816893756389618,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8258986473083496,0.3911124169826507,0.3734789490699768,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6989015340805054,0.2326672822237014,1.065535306930542,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5082702636719,297.2295227050781,284.9971618652344,1.0,0.6451902985572815,0.5863056182861328,0.5863056182861328,1.0,1.0,-3.4072582721710205,1.4244276285171509,1.9828307628631592,0.6549419164657593,0.939871311187744,0.939871311187744,0.0,193.40724182128903,202.0,67439.03125,0.0,3376.54736328125,1.0,278.5419616699219,282.9071960449219,296.8689270019531,301.1600036621094,293.1499938964844,293.1499938964844,278.25,34021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303983449935912,1.0,0.0,0.0,3.693002939224243,3.693027019500733,9.100234592551716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.0322265625,0.0,1566.561767578125,1895.4371337890625,0.0,3684.7919921875,0.913633406162262,1.0,0.0,3.0,1.0,0.0
17926380,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815475940704346,0.6624735593795776,0.597549319267273,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.915374994277954,0.5450907349586487,0.5178409218788147,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268676996231079,0.3995891809463501,0.2820364534854889,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216482400894165,0.3914738893508911,0.3741640150547027,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.694118320941925,0.2321668416261673,1.0645537376403809,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5157775878906,297.2256164550781,284.9135437011719,1.0,0.6472762227058411,0.582873523235321,0.582873523235321,1.0,1.0,-3.4059202671051025,1.4192770719528198,1.9866430759429927,0.6501806378364563,0.8607335090637207,0.8607335090637207,0.0,197.7619781494141,205.0,68039.640625,0.0,3398.789306640625,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.3424072265625,293.1499938964844,293.1499938964844,278.54998779296875,38495.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935590922832489,1.0,0.0,0.0,3.5779337882995605,3.577957391738892,8.54196684940689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.142578125,0.0,1472.7608642578125,1895.4371337890625,0.0,3732.279052734375,0.8915067315101624,1.0,0.0,3.0,1.0,0.0
17926440,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815475940704346,0.6624735593795776,0.597549319267273,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.915374994277954,0.5450907349586487,0.5178409218788147,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268676996231079,0.3995891809463501,0.2820364534854889,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216482400894165,0.3914738893508911,0.3741640150547027,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.694118320941925,0.2321668416261673,1.0645537376403809,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5157775878906,297.2256164550781,284.9135437011719,1.0,0.6472762227058411,0.582873523235321,0.582873523235321,1.0,1.0,-3.4059202671051025,1.4192770719528198,1.9866430759429927,0.6501806378364563,0.8607335090637207,0.8607335090637207,0.0,197.7619781494141,205.0,68039.640625,0.0,3398.789306640625,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.3424072265625,293.1499938964844,293.1499938964844,278.54998779296875,38495.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935590922832489,1.0,0.0,0.0,3.5779337882995605,3.577957391738892,8.54196684940689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.142578125,0.0,1472.7608642578125,1895.4371337890625,0.0,3732.279052734375,0.8915067315101624,1.0,0.0,3.0,1.0,0.0
17926500,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9785950779914856,0.6610429286956787,0.595960259437561,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9136219620704652,0.5465856790542603,0.5190945863723755,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.825096070766449,0.3999454975128174,0.2821964621543884,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199524283409119,0.3919146656990051,0.3744888305664062,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921560764312744,0.232093796133995,1.0640419721603394,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5213623046875,297.2269592285156,285.0223388671875,1.0,0.648183286190033,0.5811575055122375,0.5811575055122375,1.0,1.0,-3.405477523803711,1.416781306266785,1.9886962175369265,0.6477030515670776,0.939642608165741,0.939642608165741,0.0,199.5740203857422,205.0,67327.953125,0.0,3408.317138671875,1.0,278.5000305175781,282.9256591796875,296.91217041015625,301.1552429199219,293.1499938964844,293.1499938964844,278.54998779296875,33931.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295451045036316,1.0,0.0,0.0,3.632146835327149,3.632170200347901,8.802784350336879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.28515625,0.0,1497.993896484375,1895.4371337890625,0.0,3676.970947265625,0.901378571987152,1.0,0.0,3.0,1.0,0.0
17926560,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764735698699952,0.6597133874893188,0.5948659181594849,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9128260016441344,0.5481778979301453,0.5206407904624939,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240583539009094,0.4003967344760895,0.2825463712215423,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189664483070374,0.3924470543861389,0.3750336170196533,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6909127831459045,0.2321228682994842,1.0642961263656616,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.5279846191406,297.2294616699219,285.0033264160156,1.0,0.6491768956184387,0.5796817541122437,0.5796817541122437,1.0,1.0,-3.407400608062744,1.4156047105789185,1.9917958974838257,0.6460685729980469,0.949778974056244,0.949778974056244,0.0,200.97433471679688,208.0,67556.7890625,0.0,3420.95947265625,1.0,278.5427551269531,282.9112854003906,296.9403381347656,301.2376708984375,293.1499938964844,293.1499938964844,278.25,33344.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275327920913696,1.0,0.0,0.0,3.697733879089356,3.6977579593658447,9.123565973823132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.52734375,0.0,1566.8001708984375,1895.4371337890625,0.0,3658.50634765625,0.9139416217803956,1.0,0.0,3.0,1.0,0.0
17926620,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.970382034778595,0.6553847193717957,0.5914906859397888,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096036553382874,0.5503507852554321,0.5230528712272644,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206758499145508,0.4003944993019104,0.2828091382980346,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157402276992798,0.3927507400512695,0.3756458163261413,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873154640197754,0.2317153811454773,1.0637270212173462,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5353088378906,297.2251281738281,284.91070556640625,1.0,0.6509182453155518,0.5767301917076111,0.5767301917076111,1.0,1.0,-3.406619071960449,1.4111748933792114,1.995444059371948,0.6419214606285095,0.8646390438079834,0.8646390438079834,0.0,204.5289306640625,211.0,68225.3671875,0.0,3439.828369140625,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.42584228515625,293.1499938964844,293.1499938964844,278.54998779296875,38326.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336777329444884,1.0,0.0,0.0,3.5913281440734863,3.591352224349976,8.606042456449359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.0810546875,0.0,1485.9970703125,1895.4371337890625,0.0,3714.80517578125,0.8942858576774597,1.0,0.0,3.0,1.0,0.0
17926680,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.970382034778595,0.6553847193717957,0.5914906859397888,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096036553382874,0.5503507852554321,0.5230528712272644,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206758499145508,0.4003944993019104,0.2828091382980346,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157402276992798,0.3927507400512695,0.3756458163261413,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6873154640197754,0.2317153811454773,1.0637270212173462,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5353088378906,297.2251281738281,284.91070556640625,1.0,0.6509182453155518,0.5767301917076111,0.5767301917076111,1.0,1.0,-3.406619071960449,1.4111748933792114,1.995444059371948,0.6419214606285095,0.8646390438079834,0.8646390438079834,0.0,204.5289306640625,211.0,68225.3671875,0.0,3439.828369140625,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.42584228515625,293.1499938964844,293.1499938964844,278.54998779296875,38326.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336777329444884,1.0,0.0,0.0,3.5913281440734863,3.591352224349976,8.606042456449359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.0810546875,0.0,1485.9970703125,1895.4371337890625,0.0,3714.80517578125,0.8942858576774597,1.0,0.0,3.0,1.0,0.0
17926740,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9658702611923218,0.652940571308136,0.5890400409698486,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078736305236816,0.5531757473945618,0.5255553722381592,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8184759616851807,0.4011007845401764,0.2832118570804596,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136470317840576,0.3936200737953186,0.3763757646083832,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6848357319831848,0.2317092567682266,1.0635454654693604,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.54608154296875,297.2286376953125,285.0049743652344,1.0,0.6524825692176819,0.5740147829055786,0.5740147829055786,1.0,1.0,-3.407815933227539,1.40790057182312,1.9999154806137085,0.6382736563682556,0.9528021812438964,0.9528021812438964,0.0,207.1700134277344,211.0,67698.15625,0.0,3458.029296875,1.0,278.5401611328125,282.9105529785156,297.00018310546875,301.30389404296875,293.1499938964844,293.1499938964844,278.54998779296875,33265.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926091194152832,1.0,0.0,0.0,3.7037513256073,3.703775405883789,9.153283713203564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.7724609375,0.0,1573.037841796875,1895.4371337890625,0.0,3645.261474609375,0.9151936769485474,1.0,0.0,3.0,1.0,0.0
17926800,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9655430912971495,0.6527054905891418,0.5888664126396179,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9077924489974976,0.553415060043335,0.5258011817932129,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183413147926331,0.4011585712432861,0.2832660377025604,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.813520073890686,0.3936940431594848,0.3764618039131164,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846770644187927,0.2317126244306564,1.0636125802993774,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,299.5469970703125,297.2288818359375,285.0017395019531,1.0,0.6526324152946472,0.5737786293029785,0.5737786293029785,1.0,1.0,-3.408152341842652,1.4077129364013672,2.000439405441284,0.6380153894424438,0.9534637331962584,0.9534637331962584,0.0,207.37286376953125,214.0,67733.203125,0.0,3460.00048828125,1.0,278.5428161621094,282.9075622558594,297.0057983398437,301.31671142578125,293.1499938964844,293.1499938964844,278.25,33349.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260411262512208,1.0,0.0,0.0,3.71057653427124,3.7106006145477295,9.18704984087526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.6669921875,0.0,1581.4552001953125,1895.4371337890625,0.0,3644.80126953125,0.916775643825531,1.0,0.0,3.0,1.0,0.0
17926860,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.959480345249176,0.6484562754631042,0.5855544209480286,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.90513414144516,0.555565357208252,0.5281859636306763,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152710795402527,0.4011315703392029,0.2835044264793396,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105800151824951,0.3939771056175232,0.3770463764667511,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814773082733154,0.2313269674777984,1.063124418258667,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5530700683594,297.2245178222656,284.9085388183594,1.0,0.6542794108390808,0.5708039402961731,0.5708039402961731,1.0,1.0,-3.4074487686157227,1.4031317234039309,2.004317045211792,0.6337195634841919,0.8664520382881165,0.8664520382881165,0.0,210.733139038086,217.0,68392.71875,0.0,3477.9189453125,1.0,278.25732421875,282.7928466796875,297.0709228515625,301.4999389648437,293.1499938964844,293.1499938964844,278.54998779296875,38375.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323614835739136,1.0,0.0,0.0,3.603237628936768,3.603261709213257,8.663215567139559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.158203125,0.0,1499.3123779296875,1895.4371337890625,0.0,3702.767333984375,0.8969582319259644,1.0,0.0,3.0,1.0,0.0
17926920,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.959480345249176,0.6484562754631042,0.5855544209480286,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.90513414144516,0.555565357208252,0.5281859636306763,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152710795402527,0.4011315703392029,0.2835044264793396,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105800151824951,0.3939771056175232,0.3770463764667511,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814773082733154,0.2313269674777984,1.063124418258667,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5530700683594,297.2245178222656,284.9085388183594,1.0,0.6542794108390808,0.5708039402961731,0.5708039402961731,1.0,1.0,-3.4074487686157227,1.4031317234039309,2.004317045211792,0.6337195634841919,0.8664520382881165,0.8664520382881165,0.0,210.733139038086,217.0,68392.71875,0.0,3477.9189453125,1.0,278.25732421875,282.7928466796875,297.0709228515625,301.4999389648437,293.1499938964844,293.1499938964844,278.54998779296875,38375.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323614835739136,1.0,0.0,0.0,3.603237628936768,3.603261709213257,8.663215567139559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.158203125,0.0,1499.3123779296875,1895.4371337890625,0.0,3702.767333984375,0.8969582319259644,1.0,0.0,3.0,1.0,0.0
17926980,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546601176261902,0.6458606123924255,0.582996129989624,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036654233932496,0.5586284399032593,0.5309225916862488,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131232857704163,0.4018904566764831,0.2839505076408386,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085283041000366,0.3949150145053863,0.3778484463691711,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790963411331177,0.2313421964645385,1.0630682706832886,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5635070800781,297.2283630371094,285.0013427734375,1.0,0.6559475660324097,0.5678291916847229,0.5678291916847229,1.0,1.0,-3.409087896347046,1.3995208740234375,2.0095670223236084,0.6296650767326355,0.9557546377182008,0.9557546377182008,0.0,213.4715270996093,220.0,67875.109375,0.0,3497.749267578125,1.0,278.5429077148437,282.9051818847656,297.06317138671875,301.3852233886719,293.1499938964844,293.1499938964844,278.25,33394.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248473048210144,1.0,0.0,0.0,3.72042179107666,3.720446109771729,9.235866400558734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5947265625,0.0,1593.0667724609375,1895.4371337890625,0.0,3633.8232421875,0.919028639793396,1.0,0.0,3.0,1.0,0.0
17927040,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546601176261902,0.6458606123924255,0.582996129989624,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036654233932496,0.5586284399032593,0.5309225916862488,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131232857704163,0.4018904566764831,0.2839505076408386,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085283041000366,0.3949150145053863,0.3778484463691711,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790963411331177,0.2313421964645385,1.0630682706832886,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5635070800781,297.2283630371094,285.0013427734375,1.0,0.6559475660324097,0.5678291916847229,0.5678291916847229,1.0,1.0,-3.409087896347046,1.3995208740234375,2.0095670223236084,0.6296650767326355,0.9557546377182008,0.9557546377182008,0.0,213.4715270996093,220.0,67875.109375,0.0,3497.749267578125,1.0,278.5429077148437,282.9051818847656,297.06317138671875,301.3852233886719,293.1499938964844,293.1499938964844,278.25,33394.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248473048210144,1.0,0.0,0.0,3.72042179107666,3.720446109771729,9.235866400558734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5947265625,0.0,1593.0667724609375,1895.4371337890625,0.0,3633.8232421875,0.919028639793396,1.0,0.0,3.0,1.0,0.0
17927100,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9520911574363708,0.643825888633728,0.581645131111145,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.902869701385498,0.5597549080848694,0.5322861671447754,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8119931817054749,0.4019322693347931,0.2841819226741791,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074469566345215,0.3951071202754974,0.3782681822776794,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6779072880744934,0.2312056422233581,1.0632513761520386,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5663757324219,297.22686767578125,284.8743591308594,1.0,0.6568316221237183,0.5663418173789978,0.5663418173789978,1.0,1.0,-3.4101133346557617,1.397757053375244,2.0123562812805176,0.6277762651443481,0.867713451385498,0.867713451385498,0.0,214.9372711181641,220.0,68790.0703125,0.0,3508.708251953125,1.0,278.2962341308594,282.7616577148437,297.1239624023437,301.62115478515625,293.1499938964844,293.1499938964844,278.25,37594.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930165469646454,1.0,0.0,0.0,3.685603857040405,3.6856284141540527,9.063805919140576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.548828125,0.0,1585.185302734375,1895.4371337890625,0.0,3682.65771484375,0.9122793078422546,1.0,0.0,3.0,1.0,0.0
17927160,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9485813975334167,0.6417043805122375,0.579766035079956,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013494253158568,0.5607640147209167,0.5332961082458496,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8101931810379028,0.4018562436103821,0.284183919429779,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8057032227516174,0.3951896429061889,0.3784250020980835,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.676138162612915,0.2309705466032028,1.062638282775879,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5682983398437,297.2240295410156,284.9075927734375,1.0,0.6575763821601868,0.5648919343948364,0.5648919343948364,1.0,1.0,-3.4085235595703125,1.3948925733566284,2.0136311054229736,0.6253201961517334,0.8677117824554443,0.8677117824554443,0.0,216.7726287841797,223.0,68519.0,0.0,3515.650146484375,1.0,278.25738525390625,282.7900390625,297.12408447265625,301.5635681152344,293.1499938964844,293.1499938964844,278.54998779296875,38440.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312482476234436,1.0,0.0,0.0,3.611942768096924,3.611966848373413,8.705124514563067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.7841796875,0.0,1509.311279296875,1895.4371337890625,0.0,3692.57763671875,0.8989375233650208,1.0,0.0,3.0,1.0,0.0
17927220,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437718987464904,0.6391919851303101,0.5772782564163208,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000580906867981,0.563821017742157,0.5360217690467834,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.808123767375946,0.4026114344596863,0.2846247255802154,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.803729236125946,0.3961226344108581,0.3792190253734588,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.67392498254776,0.2309979945421219,1.062629222869873,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5774841308594,297.2279357910156,285.0013122558594,1.0,0.6592388153076172,0.5619921684265137,0.5619921684265137,1.0,1.0,-3.4102749824523926,1.391279697418213,2.01899528503418,0.6212646961212158,0.957502007484436,0.957502007484436,0.0,219.4843292236328,226.0,67980.9140625,0.0,3535.61572265625,1.0,278.54296875,282.9032592773437,297.1117858886719,301.4428405761719,293.1499938964844,293.1499938964844,278.25,33429.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238787293434144,1.0,0.0,0.0,3.727926015853882,3.72795033454895,9.273162504541688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.896484375,0.0,1601.96240234375,1895.4371337890625,0.0,3624.90966796875,0.920745849609375,1.0,0.0,3.0,1.0,0.0
17927280,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437718987464904,0.6391919851303101,0.5772782564163208,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000580906867981,0.563821017742157,0.5360217690467834,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.808123767375946,0.4026114344596863,0.2846247255802154,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.803729236125946,0.3961226344108581,0.3792190253734588,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.67392498254776,0.2309979945421219,1.062629222869873,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5774841308594,297.2279357910156,285.0013122558594,1.0,0.6592388153076172,0.5619921684265137,0.5619921684265137,1.0,1.0,-3.4102749824523926,1.391279697418213,2.01899528503418,0.6212646961212158,0.957502007484436,0.957502007484436,0.0,219.4843292236328,226.0,67980.9140625,0.0,3535.61572265625,1.0,278.54296875,282.9032592773437,297.1117858886719,301.4428405761719,293.1499938964844,293.1499938964844,278.25,33429.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238787293434144,1.0,0.0,0.0,3.727926015853882,3.72795033454895,9.273162504541688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.896484375,0.0,1601.96240234375,1895.4371337890625,0.0,3624.90966796875,0.920745849609375,1.0,0.0,3.0,1.0,0.0
17927340,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.93772691488266,0.6351268887519836,0.5741268396377563,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979017734527588,0.5659343004226685,0.5383773446083069,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052408695220947,0.4025662243366241,0.2848517000675201,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010169267654419,0.3963856399059295,0.3797858953475952,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711472868919373,0.230635404586792,1.0622408390045166,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.580810546875,297.2235717773437,284.90679931640625,1.0,0.6608684659004211,0.5590923428535461,0.5590923428535461,1.0,1.0,-3.4098145961761475,1.3866019248962402,2.0232126712799072,0.6168695688247681,0.8687055110931396,0.8687055110931396,0.0,222.7737579345703,229.0,68611.0,0.0,3553.696044921875,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61474609375,293.1499938964844,293.1499938964844,278.54998779296875,38454.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304121136665344,1.0,0.0,0.0,3.618865489959717,3.618889570236206,8.738525707485678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.419921875,0.0,1517.0166015625,1895.4371337890625,0.0,3684.918212890625,0.9004806876182556,1.0,0.0,3.0,1.0,0.0
