time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.93772691488266,0.6351268887519836,0.5741268396377563,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979017734527588,0.5659343004226685,0.5383773446083069,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052408695220947,0.4025662243366241,0.2848517000675201,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010169267654419,0.3963856399059295,0.3797858953475952,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711472868919373,0.230635404586792,1.0622408390045166,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.580810546875,297.2235717773437,284.90679931640625,1.0,0.6608684659004211,0.5590923428535461,0.5590923428535461,1.0,1.0,-3.4098145961761475,1.3866019248962402,2.0232126712799072,0.6168695688247681,0.8687055110931396,0.8687055110931396,0.0,222.7737579345703,229.0,68611.0,0.0,3553.696044921875,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61474609375,293.1499938964844,293.1499938964844,278.54998779296875,38454.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304121136665344,1.0,0.0,0.0,3.618865489959717,3.618889570236206,8.738525707485678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.419921875,0.0,1517.0166015625,1895.4371337890625,0.0,3684.918212890625,0.9004806876182556,1.0,0.0,3.0,1.0,0.0
17927460,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329991340637208,0.6326992511749268,0.5717144012451172,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967182040214539,0.5689789652824402,0.5410882234573364,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032220005989075,0.4033141732215881,0.2852857410907745,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991525530815125,0.3973107039928436,0.3805707097053528,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690707802772522,0.2306714057922363,1.0622674226760864,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.58856201171875,297.2274780273437,285.00103759765625,1.0,0.6625334024429321,0.5562811493873596,0.5562811493873596,1.0,1.0,-3.411662340164185,1.383006930351257,2.028655529022217,0.6128235459327698,0.9584801197052002,0.9584801197052002,0.0,225.4794158935547,232.0,68042.5390625,0.0,3573.88330078125,1.0,278.5429992675781,282.9012756347656,297.149169921875,301.48663330078125,293.1499938964844,293.1499938964844,278.25,33463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231992363929749,1.0,0.0,0.0,3.733034133911133,3.733058452606201,9.29859197640326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.6005859375,0.0,1608.1181640625,1895.4371337890625,0.0,3618.6533203125,0.9219223856925964,1.0,0.0,3.0,1.0,0.0
17927520,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9329991340637208,0.6326992511749268,0.5717144012451172,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967182040214539,0.5689789652824402,0.5410882234573364,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032220005989075,0.4033141732215881,0.2852857410907745,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991525530815125,0.3973107039928436,0.3805707097053528,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690707802772522,0.2306714057922363,1.0622674226760864,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.58856201171875,297.2274780273437,285.00103759765625,1.0,0.6625334024429321,0.5562811493873596,0.5562811493873596,1.0,1.0,-3.411662340164185,1.383006930351257,2.028655529022217,0.6128235459327698,0.9584801197052002,0.9584801197052002,0.0,225.4794158935547,232.0,68042.5390625,0.0,3573.88330078125,1.0,278.5429992675781,282.9012756347656,297.149169921875,301.48663330078125,293.1499938964844,293.1499938964844,278.25,33463.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231992363929749,1.0,0.0,0.0,3.733034133911133,3.733058452606201,9.29859197640326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.6005859375,0.0,1608.1181640625,1895.4371337890625,0.0,3618.6533203125,0.9219223856925964,1.0,0.0,3.0,1.0,0.0
17927580,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.927107274532318,0.6287299990653992,0.5686466097831726,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946909308433533,0.5710671544075012,0.5434231758117676,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004411458969116,0.4032547771930694,0.2855054438114166,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965704202651978,0.3975613415241241,0.3811272382736206,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664535403251648,0.2303166538476944,1.0619136095046997,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.59033203125,297.2230834960937,284.9061279296875,1.0,0.6641671657562256,0.5534699559211731,0.5534699559211731,1.0,1.0,-3.4112982749938965,1.3783613443374634,2.032936811447144,0.6084446310997009,0.8690255284309387,0.8690255284309387,0.0,228.7658233642578,235.0,68649.1953125,0.0,3592.177734375,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.650634765625,293.1499938964844,293.1499938964844,278.54998779296875,38496.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929883599281311,1.0,0.0,0.0,3.622703075408936,3.622727155685425,8.757068599152262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.71875,0.0,1521.551025390625,1895.4371337890625,0.0,3680.074462890625,0.9013617038726808,1.0,0.0,3.0,1.0,0.0
17927640,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.927107274532318,0.6287299990653992,0.5686466097831726,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946909308433533,0.5710671544075012,0.5434231758117676,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004411458969116,0.4032547771930694,0.2855054438114166,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965704202651978,0.3975613415241241,0.3811272382736206,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664535403251648,0.2303166538476944,1.0619136095046997,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,299.59033203125,297.2230834960937,284.9061279296875,1.0,0.6641671657562256,0.5534699559211731,0.5534699559211731,1.0,1.0,-3.4112982749938965,1.3783613443374634,2.032936811447144,0.6084446310997009,0.8690255284309387,0.8690255284309387,0.0,228.7658233642578,235.0,68649.1953125,0.0,3592.177734375,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.650634765625,293.1499938964844,293.1499938964844,278.54998779296875,38496.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929883599281311,1.0,0.0,0.0,3.622703075408936,3.622727155685425,8.757068599152262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.71875,0.0,1521.551025390625,1895.4371337890625,0.0,3680.074462890625,0.9013617038726808,1.0,0.0,3.0,1.0,0.0
17927700,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9243955612182616,0.627493143081665,0.5672268867492676,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938148021697998,0.5725193023681641,0.5446017980575562,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991632223129272,0.4035581648349762,0.2856080234050751,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953879833221436,0.3979622423648834,0.3813906908035278,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6652156114578247,0.230287879705429,1.0615646839141846,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.59295654296875,297.224365234375,285.0194091796875,1.0,0.6649360656738281,0.5520642995834351,0.5520642995834351,1.0,1.0,-3.4110219478607178,1.3759874105453491,2.035034656524658,0.6060866713523865,0.9486825466156006,0.9486825466156006,0.0,230.29177856445312,235.0,67857.8984375,0.0,3600.427490234375,1.0,278.50152587890625,282.9136962890625,297.1576232910156,301.44500732421875,293.1499938964844,293.1499938964844,278.54998779296875,34111.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243977665901184,1.0,0.0,0.0,3.671428680419922,3.671452522277832,8.994219911073742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.63671875,0.0,1542.92333984375,1895.4371337890625,0.0,3629.68701171875,0.9103904962539672,1.0,0.0,3.0,1.0,0.0
17927760,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9225556254386902,0.6263837218284607,0.5663067698478699,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8935917615890503,0.5740932822227478,0.5461140275001526,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985107898712158,0.4039889872074127,0.2859276235103607,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947974801063538,0.3984753787517547,0.3819006085395813,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.664496898651123,0.2303594201803207,1.0619720220565796,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,299.5963134765625,297.2269897460937,285.000732421875,1.0,0.6658356785774231,0.5506844520568848,0.5506844520568848,1.0,1.0,-3.413219451904297,1.3746918439865112,2.038527488708496,0.6043035984039307,0.9585931897163392,0.9585931897163392,0.0,231.4738922119141,238.0,68049.5234375,0.0,3612.5849609375,1.0,278.5429077148437,282.8993530273437,297.1728515625,301.5133056640625,293.1499938964844,293.1499938964844,278.25,33493.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228643774986268,1.0,0.0,0.0,3.734993696212769,3.735018014907837,9.308357107329356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.294921875,0.0,1610.6072998046875,1895.4371337890625,0.0,3615.569091796875,0.9224517941474916,1.0,0.0,3.0,1.0,0.0
17927820,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169610142707824,0.6225119829177856,0.5633236765861511,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.891678512096405,0.5761546492576599,0.5484259128570557,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958489060401917,0.4039143621921539,0.2861385643482208,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.792334794998169,0.3987137079238891,0.3824461102485657,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.662027895450592,0.2300121039152145,1.0616484880447388,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59625244140625,297.2225341796875,284.9055480957031,1.0,0.6674728989601135,0.5479247570037842,0.5479247570037842,1.0,1.0,-3.4129421710968018,1.3700252771377563,2.042916774749756,0.5998721718788147,0.8685817122459412,0.8685817122459412,0.0,234.75865173339844,241.0,68623.6484375,0.0,3631.082763671875,1.0,278.25714111328125,282.782958984375,297.2138977050781,301.6676940917969,293.1499938964844,293.1499938964844,278.54998779296875,38544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297147989273072,1.0,0.0,0.0,3.6230061054229736,3.623030185699463,8.758533454056305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0185546875,0.0,1522.241943359375,1895.4371337890625,0.0,3678.526611328125,0.90146404504776,1.0,0.0,3.0,1.0,0.0
17927880,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169610142707824,0.6225119829177856,0.5633236765861511,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.891678512096405,0.5761546492576599,0.5484259128570557,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7958489060401917,0.4039143621921539,0.2861385643482208,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.792334794998169,0.3987137079238891,0.3824461102485657,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.662027895450592,0.2300121039152145,1.0616484880447388,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59625244140625,297.2225341796875,284.9055480957031,1.0,0.6674728989601135,0.5479247570037842,0.5479247570037842,1.0,1.0,-3.4129421710968018,1.3700252771377563,2.042916774749756,0.5998721718788147,0.8685817122459412,0.8685817122459412,0.0,234.75865173339844,241.0,68623.6484375,0.0,3631.082763671875,1.0,278.25714111328125,282.782958984375,297.2138977050781,301.6676940917969,293.1499938964844,293.1499938964844,278.54998779296875,38544.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297147989273072,1.0,0.0,0.0,3.6230061054229736,3.623030185699463,8.758533454056305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0185546875,0.0,1522.241943359375,1895.4371337890625,0.0,3678.526611328125,0.90146404504776,1.0,0.0,3.0,1.0,0.0
17927940,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127140045166016,0.6202476024627686,0.5610602498054504,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906588554382324,0.5791603922843933,0.55109703540802,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940058708190918,0.4046354293823242,0.2865507006645202,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906507849693298,0.3996168673038482,0.3832094371318817,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.660186231136322,0.2300616800785064,1.0617402791976929,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6003112792969,297.2264099121094,284.9993896484375,1.0,0.6691446900367737,0.5451650619506836,0.5451650619506836,1.0,1.0,-3.414947271347046,1.3662909269332886,2.048656463623047,0.5956287384033203,0.957193911075592,0.957193911075592,0.0,237.46609497070312,244.0,67991.359375,0.0,3651.720703125,1.0,278.54302978515625,282.89666748046875,297.1805114746094,301.5204772949219,293.1499938964844,293.1499938964844,278.25,33547.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229002594947816,1.0,0.0,0.0,3.7341866493225098,3.734210968017578,9.304334298576578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.333984375,0.0,1610.0928955078125,1895.4371337890625,0.0,3615.899658203125,0.9222347736358644,1.0,0.0,3.0,1.0,0.0
17928000,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127140045166016,0.6202476024627686,0.5610602498054504,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906588554382324,0.5791603922843933,0.55109703540802,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7940058708190918,0.4046354293823242,0.2865507006645202,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906507849693298,0.3996168673038482,0.3832094371318817,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.660186231136322,0.2300616800785064,1.0617402791976929,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6003112792969,297.2264099121094,284.9993896484375,1.0,0.6691446900367737,0.5451650619506836,0.5451650619506836,1.0,1.0,-3.414947271347046,1.3662909269332886,2.048656463623047,0.5956287384033203,0.957193911075592,0.957193911075592,0.0,237.46609497070312,244.0,67991.359375,0.0,3651.720703125,1.0,278.54302978515625,282.89666748046875,297.1805114746094,301.5204772949219,293.1499938964844,293.1499938964844,278.25,33547.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229002594947816,1.0,0.0,0.0,3.7341866493225098,3.734210968017578,9.304334298576578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.333984375,0.0,1610.0928955078125,1895.4371337890625,0.0,3615.899658203125,0.9222347736358644,1.0,0.0,3.0,1.0,0.0
17928060,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9041718244552612,0.614508330821991,0.5568560361862183,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.885550320148468,0.5790780782699585,0.5519235730171204,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.788206934928894,0.4024423658847809,0.285671979188919,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7850252389907837,0.3976609706878662,0.382237046957016,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6544387936592102,0.2273980677127838,1.0538705587387085,284.8955993652344,284.95001220703125,303.1726989746094,294.1953430175781,299.58544921875,297.2013244628906,284.8962097167969,1.0,0.6698253750801086,0.5424432754516602,0.5424432754516602,1.0,1.0,-3.399224042892456,1.3549362421035769,2.04428768157959,0.5881916284561157,0.8586758375167847,0.8586758375167847,0.0,242.7963104248047,247.0,68201.0234375,0.0,3644.978515625,1.0,278.2577209472656,282.7786560058594,297.2103881835937,301.6474609375,293.1499938964844,293.1499938964844,278.54998779296875,39030.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92955219745636,1.0,0.0,0.0,3.604854106903076,3.604878187179565,8.670989473102964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.35546875,0.0,1505.9158935546875,1895.4371337890625,0.0,3677.035888671875,0.897720217704773,1.0,0.0,3.0,1.0,0.0
17928120,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9041718244552612,0.614508330821991,0.5568560361862183,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.885550320148468,0.5790780782699585,0.5519235730171204,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.788206934928894,0.4024423658847809,0.285671979188919,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7850252389907837,0.3976609706878662,0.382237046957016,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6544387936592102,0.2273980677127838,1.0538705587387085,284.8955993652344,284.95001220703125,303.1726989746094,294.1953430175781,299.58544921875,297.2013244628906,284.8962097167969,1.0,0.6698253750801086,0.5424432754516602,0.5424432754516602,1.0,1.0,-3.399224042892456,1.3549362421035769,2.04428768157959,0.5881916284561157,0.8586758375167847,0.8586758375167847,0.0,242.7963104248047,247.0,68201.0234375,0.0,3644.978515625,1.0,278.2577209472656,282.7786560058594,297.2103881835937,301.6474609375,293.1499938964844,293.1499938964844,278.54998779296875,39030.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92955219745636,1.0,0.0,0.0,3.604854106903076,3.604878187179565,8.670989473102964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.35546875,0.0,1505.9158935546875,1895.4371337890625,0.0,3677.035888671875,0.897720217704773,1.0,0.0,3.0,1.0,0.0
17928180,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988760709762573,0.6113771796226501,0.553726851940155,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8828892707824707,0.5808936357498169,0.5533660054206848,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7847045660018921,0.4020572304725647,0.285220742225647,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7815890312194824,0.3973088264465332,0.3816972374916076,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.650494396686554,0.2260006070137024,1.046883225440979,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.58251953125,297.1960754394531,284.9857482910156,1.0,0.6701356768608093,0.5397214889526367,0.5397214889526367,1.0,1.0,-3.3875832557678223,1.345348238945007,2.0422348976135254,0.5810346007347107,0.9353138208389282,0.9353138208389282,0.0,246.1326141357422,250.0,67219.5234375,0.0,3636.509033203125,1.0,278.5419921875,282.8935241699219,297.1670227050781,301.4654846191406,293.1499938964844,293.1499938964844,278.25,34195.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921674907207489,1.0,0.0,0.0,3.692760944366455,3.692785024642944,9.099042017624016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.11328125,0.0,1567.6024169921875,1895.4371337890625,0.0,3604.607666015625,0.9135867953300476,1.0,0.0,3.0,1.0,0.0
17928240,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988760709762573,0.6113771796226501,0.553726851940155,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8828892707824707,0.5808936357498169,0.5533660054206848,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7847045660018921,0.4020572304725647,0.285220742225647,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7815890312194824,0.3973088264465332,0.3816972374916076,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.650494396686554,0.2260006070137024,1.046883225440979,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.58251953125,297.1960754394531,284.9857482910156,1.0,0.6701356768608093,0.5397214889526367,0.5397214889526367,1.0,1.0,-3.3875832557678223,1.345348238945007,2.0422348976135254,0.5810346007347107,0.9353138208389282,0.9353138208389282,0.0,246.1326141357422,250.0,67219.5234375,0.0,3636.509033203125,1.0,278.5419921875,282.8935241699219,297.1670227050781,301.4654846191406,293.1499938964844,293.1499938964844,278.25,34195.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921674907207489,1.0,0.0,0.0,3.692760944366455,3.692785024642944,9.099042017624016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.11328125,0.0,1567.6024169921875,1895.4371337890625,0.0,3604.607666015625,0.9135867953300476,1.0,0.0,3.0,1.0,0.0
17928300,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.896682858467102,0.6093012094497681,0.5522627830505371,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820332288742065,0.5815693736076355,0.5542615652084351,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834461331367493,0.4017293155193329,0.2851547598838806,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803623676300049,0.3970539569854736,0.3816426396369934,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.649060070514679,0.2253734618425369,1.0445823669433594,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.580322265625,297.1923522949219,284.8650207519531,1.0,0.6703991889953613,0.538360595703125,0.538360595703125,1.0,1.0,-3.383991241455078,1.341468334197998,2.04252290725708,0.5780214071273804,0.8463080525398254,0.8463080525398254,0.0,247.5104217529297,250.0,67853.8125,0.0,3635.91015625,1.0,278.2969665527344,282.7586364746094,297.209228515625,301.66571044921875,293.1499938964844,293.1499938964844,278.25,38810.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926597535610199,1.0,0.0,0.0,3.6361546516418457,3.636178970336914,8.82222252585052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.384765625,0.0,1538.7685546875,1895.4371337890625,0.0,3649.9150390625,0.901903510093689,1.0,0.0,3.0,1.0,0.0
17928360,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8940239548683167,0.6072536706924438,0.5504006147384644,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8807951807975769,0.5822373628616333,0.5548962950706482,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818326354026794,0.4013915061950683,0.2849360108375549,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788137793540955,0.3967966735363006,0.3814273476600647,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6474108695983887,0.2247626036405563,1.0420222282409668,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5786437988281,297.1885681152344,284.9046325683594,1.0,0.6705994009971619,0.5372242331504822,0.5372242331504822,1.0,1.0,-3.378913402557373,1.3373154401779177,2.041598081588745,0.575018584728241,0.8502011299133301,0.8502011299133301,0.0,249.11447143554688,253.0,67428.7109375,0.0,3633.073974609375,1.0,278.2578125,282.7945251464844,297.19158935546875,301.5765991210937,293.1499938964844,293.1499938964844,278.54998779296875,39078.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272566437721252,1.0,0.0,0.0,3.551701068878174,3.551724672317505,8.417169965468929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.9833984375,0.0,1448.946533203125,1895.4371337890625,0.0,3655.969970703125,0.8861237168312073,1.0,0.0,3.0,1.0,0.0
17928420,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.890565812587738,0.6047635674476624,0.5479639768600464,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798916339874268,0.5846771597862244,0.557030439376831,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7801044583320618,0.4016777575016022,0.2850407361984253,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771449685096741,0.3971309065818786,0.3816357553005218,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6453558206558228,0.2241720706224441,1.0390468835830688,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5819396972656,297.19158935546875,284.99127197265625,1.0,0.6713550090789795,0.5349515676498413,0.5349515676498413,1.0,1.0,-3.375338077545166,1.33183753490448,2.0435004234313965,0.5702528357505798,0.9295356273651124,0.9295356273651124,0.0,251.35940551757807,256.0,66668.4140625,0.0,3637.533203125,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.40875244140625,293.1499938964844,293.1499938964844,278.25,33902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196506142616272,1.0,0.0,0.0,3.654515266418457,3.654539108276367,8.911542295209074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.6748046875,0.0,1522.4844970703125,1895.4371337890625,0.0,3585.933837890625,0.90480637550354,1.0,0.0,3.0,1.0,0.0
17928480,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.890565812587738,0.6047635674476624,0.5479639768600464,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798916339874268,0.5846771597862244,0.557030439376831,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7801044583320618,0.4016777575016022,0.2850407361984253,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771449685096741,0.3971309065818786,0.3816357553005218,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6453558206558228,0.2241720706224441,1.0390468835830688,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5819396972656,297.19158935546875,284.99127197265625,1.0,0.6713550090789795,0.5349515676498413,0.5349515676498413,1.0,1.0,-3.375338077545166,1.33183753490448,2.0435004234313965,0.5702528357505798,0.9295356273651124,0.9295356273651124,0.0,251.35940551757807,256.0,66668.4140625,0.0,3637.533203125,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.40875244140625,293.1499938964844,293.1499938964844,278.25,33902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196506142616272,1.0,0.0,0.0,3.654515266418457,3.654539108276367,8.911542295209074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.6748046875,0.0,1522.4844970703125,1895.4371337890625,0.0,3585.933837890625,0.90480637550354,1.0,0.0,3.0,1.0,0.0
17928540,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862451910972595,0.6009395718574524,0.5449432730674744,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782708048820496,0.5862603783607483,0.5588396787643433,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777577638626099,0.401289165019989,0.284988671541214,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749090194702148,0.3969132602214813,0.3817018270492553,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429987549781799,0.2233480811119079,1.0363458395004272,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.58056640625,297.1874084472656,284.90887451171875,1.0,0.6722592115402222,0.5326788425445557,0.5326788425445557,1.0,1.0,-3.370656013488769,1.3258291482925415,2.0448267459869385,0.5654072761535645,0.8475170731544495,0.8475170731544495,0.0,254.25222778320312,259.0,66978.5859375,0.0,3643.05517578125,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.525390625,293.1499938964844,293.1499938964844,278.54998779296875,38787.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259852170944214,1.0,0.0,0.0,3.523699760437012,3.523723125457764,8.284973205263668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4111328125,0.0,1417.2734375,1895.4371337890625,0.0,3644.287841796875,0.879716157913208,1.0,0.0,3.0,1.0,0.0
17928600,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862451910972595,0.6009395718574524,0.5449432730674744,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782708048820496,0.5862603783607483,0.5588396787643433,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777577638626099,0.401289165019989,0.284988671541214,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749090194702148,0.3969132602214813,0.3817018270492553,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429987549781799,0.2233480811119079,1.0363458395004272,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,299.58056640625,297.1874084472656,284.90887451171875,1.0,0.6722592115402222,0.5326788425445557,0.5326788425445557,1.0,1.0,-3.370656013488769,1.3258291482925415,2.0448267459869385,0.5654072761535645,0.8475170731544495,0.8475170731544495,0.0,254.25222778320312,259.0,66978.5859375,0.0,3643.05517578125,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.525390625,293.1499938964844,293.1499938964844,278.54998779296875,38787.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259852170944214,1.0,0.0,0.0,3.523699760437012,3.523723125457764,8.284973205263668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4111328125,0.0,1417.2734375,1895.4371337890625,0.0,3644.287841796875,0.879716157913208,1.0,0.0,3.0,1.0,0.0
17928660,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828798532485962,0.5985886454582214,0.5426611304283142,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773944973945618,0.5887734889984131,0.561077356338501,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761212587356567,0.4016909599304199,0.2851982712745666,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733336687088013,0.3973596096038818,0.382053941488266,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411927342414856,0.2229591906070709,1.0344910621643066,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.583984375,297.191650390625,284.9913330078125,1.0,0.6733453869819641,0.5303137302398682,0.5303137302398682,1.0,1.0,-3.369039297103882,1.320933818817139,2.048105478286743,0.5608038306236267,0.9250356554985046,0.9250356554985046,0.0,256.6915283203125,262.0,66270.75,0.0,3653.27099609375,1.0,278.5414428710937,282.9039306640625,297.1207580566406,301.3568420410156,293.1499938964844,293.1499938964844,278.25,33780.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189115762710572,1.0,0.0,0.0,3.631584644317627,3.631608009338379,8.80005984527088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.33984375,0.0,1496.25634765625,1895.4371337890625,0.0,3579.110107421875,0.8995511531829834,1.0,0.0,3.0,1.0,0.0
17928720,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828798532485962,0.5985886454582214,0.5426611304283142,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773944973945618,0.5887734889984131,0.561077356338501,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761212587356567,0.4016909599304199,0.2851982712745666,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733336687088013,0.3973596096038818,0.382053941488266,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411927342414856,0.2229591906070709,1.0344910621643066,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.583984375,297.191650390625,284.9913330078125,1.0,0.6733453869819641,0.5303137302398682,0.5303137302398682,1.0,1.0,-3.369039297103882,1.320933818817139,2.048105478286743,0.5608038306236267,0.9250356554985046,0.9250356554985046,0.0,256.6915283203125,262.0,66270.75,0.0,3653.27099609375,1.0,278.5414428710937,282.9039306640625,297.1207580566406,301.3568420410156,293.1499938964844,293.1499938964844,278.25,33780.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189115762710572,1.0,0.0,0.0,3.631584644317627,3.631608009338379,8.80005984527088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.33984375,0.0,1496.25634765625,1895.4371337890625,0.0,3579.110107421875,0.8995511531829834,1.0,0.0,3.0,1.0,0.0
17928780,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786287307739258,0.5948992371559143,0.5397621393203735,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.875747561454773,0.5903769135475159,0.5629175901412964,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738140821456909,0.4013796746730804,0.2852065563201904,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711241841316223,0.3971929550170898,0.3821824491024017,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389696598052979,0.222246378660202,1.0323882102966309,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58221435546875,297.18798828125,284.9096374511719,1.0,0.6744744777679443,0.5279486179351807,0.5279486179351807,1.0,1.0,-3.3654086589813232,1.3151179552078247,2.050290822982788,0.5559168457984924,0.8440454006195068,0.8440454006195068,0.0,259.78546142578125,265.0,66583.40625,0.0,3662.416748046875,1.0,278.258056640625,282.80224609375,297.1373291015625,301.4687194824219,293.1499938964844,293.1499938964844,278.54998779296875,38720.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255985021591188,1.0,0.0,0.0,3.501993656158448,3.50201678276062,8.183215527424181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.3515625,0.0,1394.182373046875,1895.4371337890625,0.0,3640.732421875,0.8748599290847778,1.0,0.0,3.0,1.0,0.0
17928840,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786287307739258,0.5948992371559143,0.5397621393203735,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.875747561454773,0.5903769135475159,0.5629175901412964,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738140821456909,0.4013796746730804,0.2852065563201904,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711241841316223,0.3971929550170898,0.3821824491024017,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389696598052979,0.222246378660202,1.0323882102966309,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.58221435546875,297.18798828125,284.9096374511719,1.0,0.6744744777679443,0.5279486179351807,0.5279486179351807,1.0,1.0,-3.3654086589813232,1.3151179552078247,2.050290822982788,0.5559168457984924,0.8440454006195068,0.8440454006195068,0.0,259.78546142578125,265.0,66583.40625,0.0,3662.416748046875,1.0,278.258056640625,282.80224609375,297.1373291015625,301.4687194824219,293.1499938964844,293.1499938964844,278.54998779296875,38720.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255985021591188,1.0,0.0,0.0,3.501993656158448,3.50201678276062,8.183215527424181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.3515625,0.0,1394.182373046875,1895.4371337890625,0.0,3640.732421875,0.8748599290847778,1.0,0.0,3.0,1.0,0.0
17928900,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767037391662598,0.593738317489624,0.5384570360183716,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750595450401306,0.5915928483009338,0.5638864040374756,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727855443954468,0.4015656411647796,0.2852368354797363,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701299786567688,0.3973859250545501,0.382261723279953,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379324197769165,0.2220435887575149,1.0312930345535278,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5834655761719,297.189697265625,285.0121765136719,1.0,0.6750298142433167,0.5267661213874817,0.5267661213874817,1.0,1.0,-3.3638126850128174,1.31229829788208,2.0515143871307373,0.5533915758132935,0.9166769981384276,0.9166769981384276,0.0,261.2193298339844,265.0,65803.2421875,0.0,3666.86474609375,1.0,278.49810791015625,282.9198608398437,297.0821228027344,301.24920654296875,293.1499938964844,293.1499938964844,278.54998779296875,34068.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201393723487854,1.0,0.0,0.0,3.5537548065185547,3.5537774562835693,8.426907243119786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.2548828125,0.0,1414.63427734375,1895.4371337890625,0.0,3590.44482421875,0.8839954137802124,1.0,0.0,3.0,1.0,0.0
17928960,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8753163814544678,0.5926467180252075,0.5375717282295227,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748291730880737,0.5928871035575867,0.5651578903198242,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722012996673584,0.4018430113792419,0.2854621708393097,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7695493698120117,0.3976600766181946,0.3825622200965881,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372377276420593,0.2219207137823104,1.0308794975280762,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5853576660156,297.1923828125,284.9892578125,1.0,0.6757105588912964,0.5256011486053467,0.5256011486053467,1.0,1.0,-3.364410638809204,1.3104124069213867,2.0539979934692383,0.5513613224029541,0.9196367263793944,0.9196367263793944,0.0,262.3836975097656,268.0,65894.921875,0.0,3674.99560546875,1.0,278.5420227050781,282.9024963378906,297.0830383300781,301.2959899902344,293.1499938964844,293.1499938964844,278.25,33681.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186561703681946,1.0,0.0,0.0,3.61316180229187,3.613185167312622,8.711002124073275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.9306640625,0.0,1475.3968505859375,1895.4371337890625,0.0,3576.75146484375,0.8951038718223572,1.0,0.0,3.0,1.0,0.0
17929020,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712169528007507,0.5890793800354004,0.5347849130630493,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732155561447144,0.5944837927818298,0.5669979453086853,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699934244155884,0.401604950428009,0.2855227887630462,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674059867858887,0.3975119590759277,0.3827128708362579,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351223587989807,0.2212580144405365,1.029026746749878,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5833435058594,297.1888427734375,284.910400390625,1.0,0.6769439578056335,0.5232711434364319,0.5232711434364319,1.0,1.0,-3.3613052368164062,1.3047916889190674,2.056513547897339,0.5465466380119324,0.8403008580207825,0.8403008580207825,0.0,265.5666809082031,271.0,66187.390625,0.0,3685.86669921875,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.4033203125,293.1499938964844,293.1499938964844,278.54998779296875,38700.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255078434944152,1.0,0.0,0.0,3.4805285930633545,3.480551481246948,8.08320749001723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4501953125,0.0,1371.9373779296875,1895.4371337890625,0.0,3639.898681640625,0.8701016306877136,1.0,0.0,3.0,1.0,0.0
17929080,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712169528007507,0.5890793800354004,0.5347849130630493,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732155561447144,0.5944837927818298,0.5669979453086853,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699934244155884,0.401604950428009,0.2855227887630462,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674059867858887,0.3975119590759277,0.3827128708362579,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351223587989807,0.2212580144405365,1.029026746749878,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5833435058594,297.1888427734375,284.910400390625,1.0,0.6769439578056335,0.5232711434364319,0.5232711434364319,1.0,1.0,-3.3613052368164062,1.3047916889190674,2.056513547897339,0.5465466380119324,0.8403008580207825,0.8403008580207825,0.0,265.5666809082031,271.0,66187.390625,0.0,3685.86669921875,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.4033203125,293.1499938964844,293.1499938964844,278.54998779296875,38700.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255078434944152,1.0,0.0,0.0,3.4805285930633545,3.480551481246948,8.08320749001723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.4501953125,0.0,1371.9373779296875,1895.4371337890625,0.0,3639.898681640625,0.8701016306877136,1.0,0.0,3.0,1.0,0.0
17929140,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680436015129089,0.5869126915931702,0.5326915979385376,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723275661468506,0.5969762206077576,0.5692347288131714,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684793472290039,0.402138352394104,0.2858341634273529,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658909559249878,0.3979863226413727,0.3831097781658172,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334798336029053,0.2209680378437042,1.0277183055877686,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5861511230469,297.1932678222656,284.98895263671875,1.0,0.6782573461532593,0.5209411978721619,0.5209411978721619,1.0,1.0,-3.360748529434204,1.3002101182937622,2.0605382919311523,0.5420145988464355,0.9143667221069336,0.9143667221069336,0.0,268.223388671875,274.0,65501.6796875,0.0,3699.814453125,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2281494140625,293.1499938964844,293.1499938964844,278.25,33772.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186748266220092,1.0,0.0,0.0,3.5902650356292725,3.5902881622314453,8.600948149251053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6962890625,0.0,1451.322998046875,1895.4371337890625,0.0,3576.924072265625,0.890261173248291,1.0,0.0,3.0,1.0,0.0
17929200,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680436015129089,0.5869126915931702,0.5326915979385376,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723275661468506,0.5969762206077576,0.5692347288131714,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684793472290039,0.402138352394104,0.2858341634273529,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658909559249878,0.3979863226413727,0.3831097781658172,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334798336029053,0.2209680378437042,1.0277183055877686,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5861511230469,297.1932678222656,284.98895263671875,1.0,0.6782573461532593,0.5209411978721619,0.5209411978721619,1.0,1.0,-3.360748529434204,1.3002101182937622,2.0605382919311523,0.5420145988464355,0.9143667221069336,0.9143667221069336,0.0,268.223388671875,274.0,65501.6796875,0.0,3699.814453125,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2281494140625,293.1499938964844,293.1499938964844,278.25,33772.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186748266220092,1.0,0.0,0.0,3.5902650356292725,3.5902881622314453,8.600948149251053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.6962890625,0.0,1451.322998046875,1895.4371337890625,0.0,3576.924072265625,0.890261173248291,1.0,0.0,3.0,1.0,0.0
