time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641194105148315,0.5834687948226929,0.5299938321113586,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707669377326965,0.5985631942749023,0.5710542798042297,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7663967609405518,0.4019898474216461,0.2859479486942291,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638292908668518,0.3978534340858459,0.3832666873931885,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314618587493896,0.2203427106142044,1.0260132551193235,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5838928222656,297.1898193359375,284.9100952148437,1.0,0.6795469522476196,0.5186503529548645,0.5186503529548645,1.0,1.0,-3.357974052429199,1.294710636138916,2.063263416290283,0.5372335314750671,0.8359667062759399,0.8359667062759399,0.0,271.4449768066406,277.0,65795.421875,0.0,3711.6630859375,1.0,278.25860595703125,282.8031921386719,297.0501403808594,301.3321228027344,293.1499938964844,293.1499938964844,278.54998779296875,38651.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255387187004088,1.0,0.0,0.0,3.460441827774048,3.4604644775390625,7.990176982275443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.1552734375,0.0,1351.1318359375,1895.4371337890625,0.0,3640.1826171875,0.865479588508606,1.0,0.0,3.0,1.0,0.0
17929320,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641194105148315,0.5834687948226929,0.5299938321113586,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707669377326965,0.5985631942749023,0.5710542798042297,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7663967609405518,0.4019898474216461,0.2859479486942291,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638292908668518,0.3978534340858459,0.3832666873931885,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314618587493896,0.2203427106142044,1.0260132551193235,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.5838928222656,297.1898193359375,284.9100952148437,1.0,0.6795469522476196,0.5186503529548645,0.5186503529548645,1.0,1.0,-3.357974052429199,1.294710636138916,2.063263416290283,0.5372335314750671,0.8359667062759399,0.8359667062759399,0.0,271.4449768066406,277.0,65795.421875,0.0,3711.6630859375,1.0,278.25860595703125,282.8031921386719,297.0501403808594,301.3321228027344,293.1499938964844,293.1499938964844,278.54998779296875,38651.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255387187004088,1.0,0.0,0.0,3.460441827774048,3.4604644775390625,7.990176982275443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.1552734375,0.0,1351.1318359375,1895.4371337890625,0.0,3640.1826171875,0.865479588508606,1.0,0.0,3.0,1.0,0.0
17929380,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611032366752625,0.5813860893249512,0.5279874801635742,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699254989624023,0.6010338664054871,0.573277473449707,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650042176246643,0.4026085138320923,0.2863218486309051,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623871564865112,0.3983326256275177,0.3836735486984253,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299036145210266,0.2200812995433807,1.0248531103134155,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5863952636719,297.1941833496094,284.9882202148437,1.0,0.6809092164039612,0.5163595080375671,0.5163595080375671,1.0,1.0,-3.357771396636963,1.2902566194534302,2.0675148963928223,0.5327453017234802,0.9092336893081664,0.9092336893081664,0.0,274.1248474121094,280.0,65111.7734375,0.0,3726.5751953125,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.15478515625,293.1499938964844,293.1499938964844,278.25,33777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187373518943788,1.0,0.0,0.0,3.569341897964477,3.569364786148072,8.500991839355265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.3193359375,0.0,1429.006591796875,1895.4371337890625,0.0,3577.501220703125,0.8855848908424377,1.0,0.0,3.0,1.0,0.0
17929440,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611032366752625,0.5813860893249512,0.5279874801635742,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699254989624023,0.6010338664054871,0.573277473449707,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650042176246643,0.4026085138320923,0.2863218486309051,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623871564865112,0.3983326256275177,0.3836735486984253,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6299036145210266,0.2200812995433807,1.0248531103134155,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5863952636719,297.1941833496094,284.9882202148437,1.0,0.6809092164039612,0.5163595080375671,0.5163595080375671,1.0,1.0,-3.357771396636963,1.2902566194534302,2.0675148963928223,0.5327453017234802,0.9092336893081664,0.9092336893081664,0.0,274.1248474121094,280.0,65111.7734375,0.0,3726.5751953125,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.15478515625,293.1499938964844,293.1499938964844,278.25,33777.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187373518943788,1.0,0.0,0.0,3.569341897964477,3.569364786148072,8.500991839355265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.3193359375,0.0,1429.006591796875,1895.4371337890625,0.0,3577.501220703125,0.8855848908424377,1.0,0.0,3.0,1.0,0.0
17929500,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594693541526794,0.5797141194343567,0.5268842577934265,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693931102752686,0.6018402576446533,0.5743363499641418,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642330527305603,0.4026039838790893,0.2865041196346283,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.761590301990509,0.3982981443405151,0.3838678002357483,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290920972824097,0.2198123782873153,1.0243892669677734,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.5853271484375,297.1928405761719,284.8744201660156,1.0,0.6816293597221375,0.5152140855789185,0.5152140855789185,1.0,1.0,-3.357619285583496,1.2879788875579834,2.0696403980255127,0.5305764675140381,0.8257665038108826,0.8257665038108826,0.0,275.5990905761719,280.0,65712.0234375,0.0,3734.66796875,1.0,278.30035400390625,282.7730712890625,297.0259094238281,301.34625244140625,293.1499938964844,293.1499938964844,278.25,38785.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243645668029784,1.0,0.0,0.0,3.511517286300659,3.511540651321411,8.227784746850375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.5869140625,0.0,1404.540283203125,1895.4371337890625,0.0,3629.381591796875,0.8740634322166443,1.0,0.0,3.0,1.0,0.0
17929560,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573760986328125,0.5780550837516785,0.5253836512565613,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684372305870056,0.6026040315628052,0.5750786662101746,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630723118782043,0.4025612473487854,0.2865022718906402,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604233026504517,0.3982112109661102,0.3838386535644531,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.627980649471283,0.2194882184267044,1.0232826471328735,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.5838928222656,297.1907958984375,284.9123840332031,1.0,0.6822404861450195,0.5141058564186096,0.5141058564186096,1.0,1.0,-3.355339765548706,1.2848819494247437,2.070457696914673,0.5280032753944397,0.8330228328704834,0.8330228328704834,0.0,277.3554992675781,283.0,65388.15234375,0.0,3739.264404296875,1.0,278.2587890625,282.805419921875,297.0001220703125,301.25604248046875,293.1499938964844,293.1499938964844,278.54998779296875,38666.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256418347358704,1.0,0.0,0.0,3.437620162963867,3.4376425743103027,7.885133754825802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.775390625,0.0,1328.2615966796875,1895.4371337890625,0.0,3641.130859375,0.8606165051460266,1.0,0.0,3.0,1.0,0.0
17929620,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545141816139221,0.5760539174079895,0.5234557390213013,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676414489746094,0.6050502061843872,0.5772815346717834,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618069648742676,0.4032787084579468,0.2869458794593811,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590526342391968,0.3986941576004028,0.3842515647411346,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264942288398743,0.2192525714635849,1.0222491025924685,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5862731933594,297.1951599121094,284.9872741699219,1.0,0.6836411952972412,0.5118893980979919,0.5118893980979919,1.0,1.0,-3.355450391769409,1.2806107997894287,2.07483983039856,0.5236210823059082,0.904166579246521,0.904166579246521,0.0,280.0479736328125,286.0,64730.92578125,0.0,3754.98974609375,1.0,278.5407409667969,282.90057373046875,296.93975830078125,301.0788269042969,293.1499938964844,293.1499938964844,278.25,33773.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188442826271056,1.0,0.0,0.0,3.54907774925232,3.549100399017334,8.404741151935013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.4951171875,0.0,1407.5645751953125,1895.4371337890625,0.0,3578.489013671875,0.8810290098190308,1.0,0.0,3.0,1.0,0.0
17929680,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545141816139221,0.5760539174079895,0.5234557390213013,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676414489746094,0.6050502061843872,0.5772815346717834,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618069648742676,0.4032787084579468,0.2869458794593811,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590526342391968,0.3986941576004028,0.3842515647411346,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264942288398743,0.2192525714635849,1.0222491025924685,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5862731933594,297.1951599121094,284.9872741699219,1.0,0.6836411952972412,0.5118893980979919,0.5118893980979919,1.0,1.0,-3.355450391769409,1.2806107997894287,2.07483983039856,0.5236210823059082,0.904166579246521,0.904166579246521,0.0,280.0479736328125,286.0,64730.92578125,0.0,3754.98974609375,1.0,278.5407409667969,282.90057373046875,296.93975830078125,301.0788269042969,293.1499938964844,293.1499938964844,278.25,33773.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188442826271056,1.0,0.0,0.0,3.54907774925232,3.549100399017334,8.404741151935013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.4951171875,0.0,1407.5645751953125,1895.4371337890625,0.0,3578.489013671875,0.8810290098190308,1.0,0.0,3.0,1.0,0.0
17929740,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.850970983505249,0.5728336572647095,0.5209352374076843,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.866216778755188,0.6066017150878906,0.5790563225746155,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600222826004028,0.4033442437648773,0.2871975004673004,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.757178008556366,0.3985833823680877,0.3844199180603027,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246462464332581,0.2186891883611679,1.020790934562683,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58349609375,297.1918334960937,284.91180419921875,1.0,0.6850063800811768,0.5096729397773743,0.5096729397773743,1.0,1.0,-3.353311538696289,1.2753509283065796,2.07796049118042,0.5189167857170105,0.8291643261909485,0.8291643261909485,0.0,283.2845764160156,289.0,65022.62109375,0.0,3768.38818359375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.1793212890625,293.1499938964844,293.1499938964844,278.54998779296875,38500.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257561564445496,1.0,0.0,0.0,3.4200496673583984,3.420071840286255,7.804734423189075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1142578125,0.0,1309.5982666015625,1895.4371337890625,0.0,3642.181884765625,0.8564656376838684,1.0,0.0,3.0,1.0,0.0
17929800,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.850970983505249,0.5728336572647095,0.5209352374076843,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.866216778755188,0.6066017150878906,0.5790563225746155,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600222826004028,0.4033442437648773,0.2871975004673004,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.757178008556366,0.3985833823680877,0.3844199180603027,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246462464332581,0.2186891883611679,1.020790934562683,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.58349609375,297.1918334960937,284.91180419921875,1.0,0.6850063800811768,0.5096729397773743,0.5096729397773743,1.0,1.0,-3.353311538696289,1.2753509283065796,2.07796049118042,0.5189167857170105,0.8291643261909485,0.8291643261909485,0.0,283.2845764160156,289.0,65022.62109375,0.0,3768.38818359375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.1793212890625,293.1499938964844,293.1499938964844,278.54998779296875,38500.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257561564445496,1.0,0.0,0.0,3.4200496673583984,3.420071840286255,7.804734423189075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1142578125,0.0,1309.5982666015625,1895.4371337890625,0.0,3642.181884765625,0.8564656376838684,1.0,0.0,3.0,1.0,0.0
17929860,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.848263144493103,0.570906937122345,0.5190883874893188,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865469753742218,0.609017550945282,0.5812395215034485,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7588906288146973,0.4041674435138702,0.2877195477485657,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558805346488953,0.3990671038627624,0.3848398923873901,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232221722602844,0.2184761762619018,1.0198780298233032,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58575439453125,297.1961669921875,284.9867553710937,1.0,0.6864412426948547,0.5075360536575317,0.5075360536575317,1.0,1.0,-3.3537442684173584,1.2712775468826294,2.0824666023254395,0.5146569013595581,0.8995488882064819,0.8995488882064819,0.0,285.98077392578125,277.0,64359.18359375,0.0,3784.90380859375,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.0020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189567565917968,1.0,0.0,0.0,3.5291640758514404,3.529186487197876,8.310688599522109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3798828125,0.0,1386.7550048828125,1895.4371337890625,0.0,3579.527587890625,0.8765738010406494,1.0,0.0,3.0,1.0,0.0
17929920,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.848263144493103,0.570906937122345,0.5190883874893188,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.865469753742218,0.609017550945282,0.5812395215034485,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7588906288146973,0.4041674435138702,0.2877195477485657,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558805346488953,0.3990671038627624,0.3848398923873901,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232221722602844,0.2184761762619018,1.0198780298233032,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.58575439453125,297.1961669921875,284.9867553710937,1.0,0.6864412426948547,0.5075360536575317,0.5075360536575317,1.0,1.0,-3.3537442684173584,1.2712775468826294,2.0824666023254395,0.5146569013595581,0.8995488882064819,0.8995488882064819,0.0,285.98077392578125,277.0,64359.18359375,0.0,3784.90380859375,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.0020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33776.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189567565917968,1.0,0.0,0.0,3.5291640758514404,3.529186487197876,8.310688599522109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.3798828125,0.0,1386.7550048828125,1895.4371337890625,0.0,3579.527587890625,0.8765738010406494,1.0,0.0,3.0,1.0,0.0
17929980,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502534627914429,0.5692133903503418,0.5173813700675964,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696591854095459,0.6116436123847961,0.5834890604019165,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7620572447776794,0.4052633345127105,0.2883133888244629,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587840557098389,0.3997667729854584,0.3852833807468414,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625096321105957,0.2184688746929168,1.018815279006958,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5889892578125,297.2023620605469,285.0301208496094,1.0,0.6839650869369507,0.5053991675376892,0.5053991675376892,1.0,1.0,-3.354368209838867,1.267234206199646,2.0871341228485107,0.5104918479919434,0.9911565780639648,0.9911565780639648,0.0,281.5567626953125,265.0,63982.36328125,0.0,3761.1083984375,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.94488525390625,293.1499938964844,293.1499938964844,278.54998779296875,31445.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146912097930908,1.0,0.0,0.0,3.7139391899108887,3.713963031768799,9.203708941640798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.5166015625,0.0,1570.8018798828125,1895.4371337890625,0.0,3540.087646484375,0.9161309599876404,1.0,0.0,3.0,1.0,0.0
17930040,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8502534627914429,0.5692133903503418,0.5173813700675964,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696591854095459,0.6116436123847961,0.5834890604019165,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7620572447776794,0.4052633345127105,0.2883133888244629,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587840557098389,0.3997667729854584,0.3852833807468414,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.625096321105957,0.2184688746929168,1.018815279006958,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5889892578125,297.2023620605469,285.0301208496094,1.0,0.6839650869369507,0.5053991675376892,0.5053991675376892,1.0,1.0,-3.354368209838867,1.267234206199646,2.0871341228485107,0.5104918479919434,0.9911565780639648,0.9911565780639648,0.0,281.5567626953125,265.0,63982.36328125,0.0,3761.1083984375,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.94488525390625,293.1499938964844,293.1499938964844,278.54998779296875,31445.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146912097930908,1.0,0.0,0.0,3.7139391899108887,3.713963031768799,9.203708941640798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.5166015625,0.0,1570.8018798828125,1895.4371337890625,0.0,3540.087646484375,0.9161309599876404,1.0,0.0,3.0,1.0,0.0
17930100,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8519119024276733,0.5675336718559265,0.5161672830581665,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.872536301612854,0.6123401522636414,0.5843286514282227,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643070816993713,0.4053519964218139,0.2884607911109924,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7609012722969055,0.3997127115726471,0.3853181302547455,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265451908111572,0.218248963356018,1.0177983045578003,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.58709716796875,297.2001647949219,284.87237548828125,1.0,0.6819421052932739,0.5043306946754456,0.5043306946754456,1.0,1.0,-3.352922916412353,1.264468550682068,2.088454246520996,0.5081461071968079,0.8890629410743713,0.8890629410743713,0.0,278.0377502441406,265.0,64988.6015625,0.0,3737.489501953125,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1707458496094,293.1499938964844,293.1499938964844,278.54998779296875,35787.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222028255462646,1.0,0.0,0.0,3.710465908050537,3.710490465164185,9.186502438751632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.8955078125,0.0,1599.868896484375,1895.4371337890625,0.0,3609.473388671875,0.916562020778656,1.0,0.0,3.0,1.0,0.0
17930160,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533643484115601,0.5656773447990417,0.5143592357635498,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8752948045730591,0.6128350496292114,0.5846688151359558,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7664127349853516,0.4052749574184418,0.2883155643939972,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7628964185714722,0.3994868397712707,0.3849943280220032,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6278616189956665,0.2178946733474731,1.0157064199447632,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5837707519531,297.1959533691406,284.88824462890625,1.0,0.6793944239616394,0.5032762289047241,0.5032762289047241,1.0,1.0,-3.348081350326538,1.2603380680084229,2.0877432823181152,0.5051368474960327,0.8708559274673462,0.8708559274673462,0.0,274.27001953125,253.0,64584.25390625,0.0,3704.346923828125,1.0,278.5572204589844,282.8055419921875,296.8851013183594,301.08843994140625,293.1499938964844,293.1499938964844,278.8500061035156,38258.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250339865684508,1.0,0.0,0.0,3.6317098140716553,3.631733894348145,8.800666364550125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.2470703125,0.0,1529.727783203125,1895.4371337890625,0.0,3635.54052734375,0.9028222560882568,1.0,0.0,3.0,1.0,0.0
17930220,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589533567428589,0.5638849139213562,0.5119722485542297,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834152221679688,0.6151790618896484,0.586149275302887,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729511260986328,0.4062683582305908,0.2885066568851471,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690759301185608,0.3999703824520111,0.3848259150981903,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320909857749939,0.217744767665863,1.0124857425689695,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5850524902344,297.1999206542969,284.985595703125,1.0,0.6737256646156311,0.5011672973632812,0.5011672973632812,1.0,1.0,-3.343134880065918,1.25401771068573,2.0891170501708984,0.4997783899307251,0.9518117904663086,0.9518117904663086,0.0,264.3760986328125,241.0,63701.33984375,0.0,3636.11328125,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871459960937,293.1499938964844,293.1499938964844,278.54998779296875,33753.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184378981590272,1.0,0.0,0.0,3.731814384460449,3.7318387031555176,9.292517120229604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.841796875,0.0,1608.921875,1895.4371337890625,0.0,3574.7353515625,0.9217984080314636,1.0,0.0,3.0,1.0,0.0
17930280,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589533567428589,0.5638849139213562,0.5119722485542297,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834152221679688,0.6151790618896484,0.586149275302887,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729511260986328,0.4062683582305908,0.2885066568851471,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690759301185608,0.3999703824520111,0.3848259150981903,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320909857749939,0.217744767665863,1.0124857425689695,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5850524902344,297.1999206542969,284.985595703125,1.0,0.6737256646156311,0.5011672973632812,0.5011672973632812,1.0,1.0,-3.343134880065918,1.25401771068573,2.0891170501708984,0.4997783899307251,0.9518117904663086,0.9518117904663086,0.0,264.3760986328125,241.0,63701.33984375,0.0,3636.11328125,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871459960937,293.1499938964844,293.1499938964844,278.54998779296875,33753.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184378981590272,1.0,0.0,0.0,3.731814384460449,3.7318387031555176,9.292517120229604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.841796875,0.0,1608.921875,1895.4371337890625,0.0,3574.7353515625,0.9217984080314636,1.0,0.0,3.0,1.0,0.0
17930340,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653404712677002,0.5609344244003296,0.5092347264289856,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.892486572265625,0.6166682243347168,0.5873693823814392,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803710699081421,0.406681090593338,0.288620114326477,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761200070381165,0.3999317288398742,0.384543240070343,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369932293891907,0.2173467129468917,1.009225606918335,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58154296875,297.1967468261719,284.895263671875,1.0,0.6675096154212952,0.4990584254264831,0.4990584254264831,1.0,1.0,-3.337193250656128,1.247241735458374,2.089951515197754,0.4944009780883789,0.8556991219520569,0.8556991219520569,0.0,253.7832489013672,229.0,63990.0625,0.0,3561.743408203125,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.9867248535156,293.1499938964844,293.1499938964844,278.8500061035156,39267.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256377816200256,1.0,0.0,0.0,3.5899758338928223,3.5899996757507324,8.599561738265038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.791015625,0.0,1491.4525146484375,1895.4371337890625,0.0,3641.093505859375,0.8947142958641052,1.0,0.0,3.0,1.0,0.0
17930400,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653404712677002,0.5609344244003296,0.5092347264289856,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.892486572265625,0.6166682243347168,0.5873693823814392,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803710699081421,0.406681090593338,0.288620114326477,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761200070381165,0.3999317288398742,0.384543240070343,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6369932293891907,0.2173467129468917,1.009225606918335,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,299.58154296875,297.1967468261719,284.895263671875,1.0,0.6675096154212952,0.4990584254264831,0.4990584254264831,1.0,1.0,-3.337193250656128,1.247241735458374,2.089951515197754,0.4944009780883789,0.8556991219520569,0.8556991219520569,0.0,253.7832489013672,229.0,63990.0625,0.0,3561.743408203125,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.9867248535156,293.1499938964844,293.1499938964844,278.8500061035156,39267.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256377816200256,1.0,0.0,0.0,3.5899758338928223,3.5899996757507324,8.599561738265038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.791015625,0.0,1491.4525146484375,1895.4371337890625,0.0,3641.093505859375,0.8947142958641052,1.0,0.0,3.0,1.0,0.0
17930460,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738423585891724,0.5595464110374451,0.507226288318634,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035917520523072,0.6192594766616821,0.5890623331069946,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896596193313599,0.4080460667610168,0.2890474200248718,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849425077438354,0.4006621241569519,0.3845641016960144,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.643261194229126,0.2174168825149536,1.006694197654724,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5851135253906,297.2033996582031,284.9914855957031,1.0,0.6610802412033081,0.4971792697906494,0.4971792697906494,1.0,1.0,-3.334299087524414,1.2421585321426392,2.0921406745910645,0.4898238182067871,0.939882218837738,0.939882218837738,0.0,242.0475311279297,217.0,63172.671875,0.0,3488.2099609375,1.0,278.8426818847656,282.9326477050781,296.7598876953125,300.7967224121094,293.1499938964844,293.1499938964844,278.54998779296875,33827.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176851511001588,1.0,0.0,0.0,3.692981004714966,3.693004846572876,9.100126021621692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.6376953125,0.0,1565.0657958984375,1895.4371337890625,0.0,3567.7802734375,0.9131441712379456,1.0,0.0,3.0,1.0,0.0
17930520,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738423585891724,0.5595464110374451,0.507226288318634,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9035917520523072,0.6192594766616821,0.5890623331069946,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896596193313599,0.4080460667610168,0.2890474200248718,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849425077438354,0.4006621241569519,0.3845641016960144,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.643261194229126,0.2174168825149536,1.006694197654724,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.5851135253906,297.2033996582031,284.9914855957031,1.0,0.6610802412033081,0.4971792697906494,0.4971792697906494,1.0,1.0,-3.334299087524414,1.2421585321426392,2.0921406745910645,0.4898238182067871,0.939882218837738,0.939882218837738,0.0,242.0475311279297,217.0,63172.671875,0.0,3488.2099609375,1.0,278.8426818847656,282.9326477050781,296.7598876953125,300.7967224121094,293.1499938964844,293.1499938964844,278.54998779296875,33827.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176851511001588,1.0,0.0,0.0,3.692981004714966,3.693004846572876,9.100126021621692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.6376953125,0.0,1565.0657958984375,1895.4371337890625,0.0,3567.7802734375,0.9131441712379456,1.0,0.0,3.0,1.0,0.0
17930580,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825984001159668,0.5568411350250244,0.5046883225440979,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158117175102234,0.6208582520484924,0.5903670787811279,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992917895317078,0.4087103307247162,0.2893210649490356,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941387891769409,0.4007776081562042,0.384403645992279,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499843001365662,0.2171819061040878,1.0040382146835327,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5829162597656,297.20135498046875,284.9035339355469,1.0,0.6544961333274841,0.4953001141548157,0.4953001141548157,1.0,1.0,-3.329766035079956,1.2363805770874023,2.0933854579925537,0.4851278066635132,0.8512236475944519,0.8512236475944519,0.0,230.58932495117188,205.0,63506.09375,0.0,3412.60107421875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,39069.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246074557304382,1.0,0.0,0.0,3.5553689002990723,3.555392503738404,8.434564051640336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5615234375,0.0,1452.78369140625,1895.4371337890625,0.0,3631.616455078125,0.8869330883026123,1.0,0.0,3.0,1.0,0.0
17930640,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8825984001159668,0.5568411350250244,0.5046883225440979,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158117175102234,0.6208582520484924,0.5903670787811279,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992917895317078,0.4087103307247162,0.2893210649490356,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941387891769409,0.4007776081562042,0.384403645992279,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499843001365662,0.2171819061040878,1.0040382146835327,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5829162597656,297.20135498046875,284.9035339355469,1.0,0.6544961333274841,0.4953001141548157,0.4953001141548157,1.0,1.0,-3.329766035079956,1.2363805770874023,2.0933854579925537,0.4851278066635132,0.8512236475944519,0.8512236475944519,0.0,230.58932495117188,205.0,63506.09375,0.0,3412.60107421875,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,39069.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246074557304382,1.0,0.0,0.0,3.5553689002990723,3.555392503738404,8.434564051640336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5615234375,0.0,1452.78369140625,1895.4371337890625,0.0,3631.616455078125,0.8869330883026123,1.0,0.0,3.0,1.0,0.0
17930700,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8875398635864258,0.5561486482620239,0.5035213232040405,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228329062461852,0.6221051216125488,0.5910486578941345,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045676946640015,0.40941321849823,0.2894829213619232,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991823554039001,0.4011258482933044,0.3843267560005188,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537376642227173,0.2172200381755828,1.0026344060897827,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5841979980469,297.20416259765625,285.0133056640625,1.0,0.651132345199585,0.4943605661392212,0.4943605661392212,1.0,1.0,-3.327589511871338,1.2335312366485596,2.0940585136413574,0.4826715588569641,0.927520751953125,0.927520751953125,0.0,224.6960601806641,205.0,62672.71875,0.0,3374.15625,1.0,278.79937744140625,282.9505920410156,296.7182312011719,300.6834411621094,293.1499938964844,293.1499938964844,278.8500061035156,34273.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186353087425232,1.0,0.0,0.0,3.603975772857666,3.603999137878418,8.666765438647417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7587890625,0.0,1469.8077392578125,1895.4371337890625,0.0,3576.558837890625,0.8954123258590698,1.0,0.0,3.0,1.0,0.0
17930760,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934698104858398,0.5555688142776489,0.5027927160263062,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309911727905272,0.6234612464904785,0.5920758843421936,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105770945549011,0.4102362692356109,0.2898631989955902,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050348162651062,0.4015823304653168,0.3844960927963257,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582174301147461,0.2173517644405365,1.0019484758377075,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5863647460937,297.20819091796875,284.9942321777344,1.0,0.6478744745254517,0.4934255480766296,0.4934255480766296,1.0,1.0,-3.32778263092041,1.2316378355026243,2.096144914627075,0.4806913733482361,0.9347423911094666,0.9347423911094666,0.0,218.47189331054688,193.0,62760.82421875,0.0,3339.257568359375,1.0,278.84246826171875,282.93670654296875,296.7190246582031,300.7273254394531,293.1499938964844,293.1499938964844,278.54998779296875,33649.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166864156723022,1.0,0.0,0.0,3.665316343307495,3.665340185165405,8.964296966951224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.947265625,0.0,1532.61865234375,1895.4371337890625,0.0,3558.5478515625,0.9068395495414734,1.0,0.0,3.0,1.0,0.0
17930820,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.904596209526062,0.5529879927635193,0.5003533363342285,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464514851570128,0.6250511407852173,0.5933653712272644,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215149641036987,0.411041647195816,0.2902292609214782,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158326148986816,0.4017524421215057,0.3843806385993957,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670084595680237,0.2171908318996429,0.9996023774147034,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5838317871094,297.2060241699219,284.90606689453125,1.0,0.6411709785461426,0.4915555715560913,0.4915555715560913,1.0,1.0,-3.323887825012207,1.2260886430740356,2.097799062728882,0.4760758280754089,0.8479095697402954,0.8479095697402954,0.0,206.84434509277344,181.0,63123.375,0.0,3264.46826171875,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8445739746094,293.1499938964844,293.1499938964844,278.8500061035156,38939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237069487571716,1.0,0.0,0.0,3.531246900558472,3.5312705039978027,8.32050147892005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1513671875,0.0,1426.301513671875,1895.4371337890625,0.0,3623.328369140625,0.8814956545829773,1.0,0.0,3.0,1.0,0.0
17930880,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.904596209526062,0.5529879927635193,0.5003533363342285,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464514851570128,0.6250511407852173,0.5933653712272644,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215149641036987,0.411041647195816,0.2902292609214782,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158326148986816,0.4017524421215057,0.3843806385993957,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6670084595680237,0.2171908318996429,0.9996023774147034,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5838317871094,297.2060241699219,284.90606689453125,1.0,0.6411709785461426,0.4915555715560913,0.4915555715560913,1.0,1.0,-3.323887825012207,1.2260886430740356,2.097799062728882,0.4760758280754089,0.8479095697402954,0.8479095697402954,0.0,206.84434509277344,181.0,63123.375,0.0,3264.46826171875,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8445739746094,293.1499938964844,293.1499938964844,278.8500061035156,38939.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237069487571716,1.0,0.0,0.0,3.531246900558472,3.5312705039978027,8.32050147892005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1513671875,0.0,1426.301513671875,1895.4371337890625,0.0,3623.328369140625,0.8814956545829773,1.0,0.0,3.0,1.0,0.0
17930940,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193817973136902,0.5517932176589966,0.4985446631908417,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635896682739258,0.6276534199714661,0.5950729846954346,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342283368110657,0.4127009212970733,0.2908667623996734,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280471563339233,0.4025826156139374,0.3845063745975494,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777331829071045,0.2174148708581924,0.997771143913269,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5869445800781,297.2127685546875,284.9944763183594,1.0,0.634466826915741,0.489685595035553,0.489685595035553,1.0,1.0,-3.322473526000977,1.2215317487716677,2.100941896438598,0.4716974198818207,0.9300044775009156,0.9300044775009156,0.0,194.64404296875,169.0,62418.38671875,0.0,3192.137451171875,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6716003417969,293.1499938964844,293.1499938964844,278.54998779296875,33660.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915826141834259,1.0,0.0,0.0,3.6426284313201904,3.6426520347595215,8.853664326124999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.05859375,0.0,1507.5108642578125,1895.4371337890625,0.0,3550.5908203125,0.9019626975059508,1.0,0.0,3.0,1.0,0.0
17931000,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9193817973136902,0.5517932176589966,0.4985446631908417,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635896682739258,0.6276534199714661,0.5950729846954346,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342283368110657,0.4127009212970733,0.2908667623996734,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280471563339233,0.4025826156139374,0.3845063745975494,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6777331829071045,0.2174148708581924,0.997771143913269,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5869445800781,297.2127685546875,284.9944763183594,1.0,0.634466826915741,0.489685595035553,0.489685595035553,1.0,1.0,-3.322473526000977,1.2215317487716677,2.100941896438598,0.4716974198818207,0.9300044775009156,0.9300044775009156,0.0,194.64404296875,169.0,62418.38671875,0.0,3192.137451171875,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.6716003417969,293.1499938964844,293.1499938964844,278.54998779296875,33660.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915826141834259,1.0,0.0,0.0,3.6426284313201904,3.6426520347595215,8.853664326124999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.05859375,0.0,1507.5108642578125,1895.4371337890625,0.0,3550.5908203125,0.9019626975059508,1.0,0.0,3.0,1.0,0.0
17931060,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354370832443236,0.5493144989013672,0.4961757361888885,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796090722084044,0.6292715668678284,0.5963718295097351,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477429747581482,0.4136559069156647,0.2913261950016022,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408288955688477,0.4027731120586395,0.3844015300273895,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892027258872986,0.2173074036836624,0.995634913444519,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5842590332031,297.21063232421875,284.9075012207031,1.0,0.627695620059967,0.4878495037555694,0.4878495037555694,1.0,1.0,-3.319051504135132,1.2161946296691897,2.1028568744659424,0.467177003622055,0.8450204730033875,0.8450204730033875,0.0,182.98228454589844,157.0,62805.00390625,0.0,3118.48486328125,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,38863.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227893352508544,1.0,0.0,0.0,3.511756658554077,3.511780023574829,8.228906835938687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4169921875,0.0,1405.3505859375,1895.4371337890625,0.0,3614.87744140625,0.8771373629570007,1.0,0.0,3.0,1.0,0.0
