time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354370832443236,0.5493144989013672,0.4961757361888885,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796090722084044,0.6292715668678284,0.5963718295097351,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8477429747581482,0.4136559069156647,0.2913261950016022,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408288955688477,0.4027731120586395,0.3844015300273895,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6892027258872986,0.2173074036836624,0.995634913444519,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5842590332031,297.21063232421875,284.9075012207031,1.0,0.627695620059967,0.4878495037555694,0.4878495037555694,1.0,1.0,-3.319051504135132,1.2161946296691897,2.1028568744659424,0.467177003622055,0.8450204730033875,0.8450204730033875,0.0,182.98228454589844,157.0,62805.00390625,0.0,3118.48486328125,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,38863.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227893352508544,1.0,0.0,0.0,3.511756658554077,3.511780023574829,8.228906835938687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4169921875,0.0,1405.3505859375,1895.4371337890625,0.0,3614.87744140625,0.8771373629570007,1.0,0.0,3.0,1.0,0.0
17931180,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.95478093624115,0.5482098460197449,0.4944487810134887,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960131645202636,0.6318780183792114,0.5980923771858215,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646841049194336,0.4154565632343292,0.2920645475387573,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567584753036499,0.4036276042461395,0.3845471441745758,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031573057174683,0.2175782471895218,0.9940173625946044,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5872497558594,297.21734619140625,284.9942932128906,1.0,0.6209375858306885,0.4860134422779083,0.4860134422779083,1.0,1.0,-3.318153619766236,1.2118642330169678,2.106289386749268,0.4629048109054565,0.9261658191680908,0.9261658191680908,0.0,170.75601196289062,160.0,62140.0546875,0.0,3047.2978515625,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6282958984375,293.1499938964844,293.1499938964844,278.54998779296875,33608.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148213267326356,1.0,0.0,0.0,3.625576734542847,3.625600099563599,8.770967951932107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.271484375,0.0,1488.395263671875,1895.4371337890625,0.0,3541.292236328125,0.8980925679206848,1.0,0.0,3.0,1.0,0.0
17931240,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.95478093624115,0.5482098460197449,0.4944487810134887,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960131645202636,0.6318780183792114,0.5980923771858215,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646841049194336,0.4154565632343292,0.2920645475387573,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567584753036499,0.4036276042461395,0.3845471441745758,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031573057174683,0.2175782471895218,0.9940173625946044,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5872497558594,297.21734619140625,284.9942932128906,1.0,0.6209375858306885,0.4860134422779083,0.4860134422779083,1.0,1.0,-3.318153619766236,1.2118642330169678,2.106289386749268,0.4629048109054565,0.9261658191680908,0.9261658191680908,0.0,170.75601196289062,160.0,62140.0546875,0.0,3047.2978515625,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6282958984375,293.1499938964844,293.1499938964844,278.54998779296875,33608.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148213267326356,1.0,0.0,0.0,3.625576734542847,3.625600099563599,8.770967951932107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.271484375,0.0,1488.395263671875,1895.4371337890625,0.0,3541.292236328125,0.8980925679206848,1.0,0.0,3.0,1.0,0.0
17931300,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596394896507264,0.5470533967018127,0.4936336576938629,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327633857727051,0.5976573824882507,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8697627782821655,0.4160315990447998,0.2925263047218323,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614102005958557,0.4037804901599884,0.3847469687461853,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070941925048828,0.2175789922475814,0.9939212203025818,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,299.5861511230469,297.21685791015625,284.8717956542969,1.0,0.6193519830703735,0.4850953817367553,0.4850953817367553,1.0,1.0,-3.317354679107666,1.209532380104065,2.1078221797943115,0.4608624577522278,0.8395332098007202,0.8395332098007202,0.0,167.62156677246094,160.0,62876.6875,0.0,3027.801025390625,1.0,278.598388671875,282.80133056640625,296.71002197265625,300.8355712890625,293.1499938964844,293.1499938964844,278.54998779296875,38287.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204586148262024,1.0,0.0,0.0,3.57832145690918,3.5783450603485107,8.543817671124998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.0244140625,0.0,1471.6553955078125,1895.4371337890625,0.0,3593.39013671875,0.8886072039604187,1.0,0.0,3.0,1.0,0.0
17931360,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9606211185455322,0.5458067655563354,0.492435485124588,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337817311286926,0.5953059792518616,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716249465942383,0.4165123403072357,0.2928197979927063,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629425168037415,0.4038250744342804,0.3847506940364837,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.708292543888092,0.2174853533506393,0.9933894872665404,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5848083496094,297.21612548828125,284.9075927734375,1.0,0.6181416511535645,0.4842110872268677,0.4842110872268677,1.0,1.0,-3.3127918243408203,1.205771803855896,2.107020139694214,0.45810067653656,0.84165358543396,0.84165358543396,0.0,166.39987182617188,163.0,62508.91796875,0.0,3011.0166015625,1.0,278.5582580566406,282.8334350585937,296.69403076171875,300.7562866210937,293.1499938964844,293.1499938964844,278.8500061035156,38885.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921689510345459,1.0,0.0,0.0,3.494024515151977,3.4940476417541504,8.146014920384914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1123046875,0.0,1387.1300048828125,1895.4371337890625,0.0,3604.7421875,0.8732320070266724,1.0,0.0,3.0,1.0,0.0
17931420,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616575241088868,0.5446797013282776,0.4911240339279175,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373776793479919,0.5918967723846436,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744235038757324,0.4183405041694641,0.2939130961894989,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650070428848267,0.4046242535114288,0.3852964043617248,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097916603088379,0.2177067548036575,0.9936950206756592,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5901794433594,297.2268981933594,284.9924621582031,1.0,0.6171347498893738,0.4824424386024475,0.4824424386024475,1.0,1.0,-3.3094425201416016,1.2005654573440552,2.108876943588257,0.4534642100334167,0.9207193851470948,0.9207193851470948,0.0,165.154541015625,166.0,61839.09375,0.0,2996.772216796875,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33647.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134371280670166,1.0,0.0,0.0,3.6074063777923584,3.6074295043945312,8.683272199050407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.0849609375,0.0,1468.902099609375,1895.4371337890625,0.0,3528.473876953125,0.8940334916114807,1.0,0.0,3.0,1.0,0.0
17931480,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616575241088868,0.5446797013282776,0.4911240339279175,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373776793479919,0.5918967723846436,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744235038757324,0.4183405041694641,0.2939130961894989,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650070428848267,0.4046242535114288,0.3852964043617248,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097916603088379,0.2177067548036575,0.9936950206756592,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5901794433594,297.2268981933594,284.9924621582031,1.0,0.6171347498893738,0.4824424386024475,0.4824424386024475,1.0,1.0,-3.3094425201416016,1.2005654573440552,2.108876943588257,0.4534642100334167,0.9207193851470948,0.9207193851470948,0.0,165.154541015625,166.0,61839.09375,0.0,2996.772216796875,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5950622558594,293.1499938964844,293.1499938964844,278.54998779296875,33647.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134371280670166,1.0,0.0,0.0,3.6074063777923584,3.6074295043945312,8.683272199050407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.0849609375,0.0,1468.902099609375,1895.4371337890625,0.0,3528.473876953125,0.8940334916114807,1.0,0.0,3.0,1.0,0.0
17931540,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959820568561554,0.5423183441162109,0.4892776906490326,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400018930435181,0.5929251313209534,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748188614845276,0.4194514751434326,0.294817715883255,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.864754319190979,0.404793381690979,0.3856269717216491,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093620896339417,0.2175807505846023,0.9936770796775818,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5897827148437,297.2284545898437,284.9112243652344,1.0,0.617449164390564,0.4806738197803497,0.4806738197803497,1.0,1.0,-3.3099210262298584,1.196850061416626,2.1130709648132324,0.4495722949504852,0.8410800695419312,0.8410800695419312,0.0,165.49639892578125,169.0,62324.02734375,0.0,2999.7646484375,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7326965332031,293.1499938964844,293.1499938964844,278.8500061035156,38558.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200541377067566,1.0,0.0,0.0,3.481665849685669,3.4816887378692627,8.088490517366154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4072265625,0.0,1372.0914306640625,1895.4371337890625,0.0,3589.65771484375,0.8702056407928467,1.0,0.0,3.0,1.0,0.0
17931600,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.959820568561554,0.5423183441162109,0.4892776906490326,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400018930435181,0.5929251313209534,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748188614845276,0.4194514751434326,0.294817715883255,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.864754319190979,0.404793381690979,0.3856269717216491,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093620896339417,0.2175807505846023,0.9936770796775818,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5897827148437,297.2284545898437,284.9112243652344,1.0,0.617449164390564,0.4806738197803497,0.4806738197803497,1.0,1.0,-3.3099210262298584,1.196850061416626,2.1130709648132324,0.4495722949504852,0.8410800695419312,0.8410800695419312,0.0,165.49639892578125,169.0,62324.02734375,0.0,2999.7646484375,1.0,278.5586853027344,282.8372802734375,296.687744140625,300.7326965332031,293.1499938964844,293.1499938964844,278.8500061035156,38558.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200541377067566,1.0,0.0,0.0,3.481665849685669,3.4816887378692627,8.088490517366154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.4072265625,0.0,1372.0914306640625,1895.4371337890625,0.0,3589.65771484375,0.8702056407928467,1.0,0.0,3.0,1.0,0.0
17931660,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647049903869628,0.545172393321991,0.4907764494419098,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.64817875623703,0.5860299468040466,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817447423934937,0.4255531132221222,0.2982353270053863,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709027767181396,0.4098884165287018,0.3893028497695923,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159613966941833,0.2223970592021942,1.0097354650497437,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.623046875,297.27978515625,285.012451171875,1.0,0.6197246313095093,0.4790011942386627,0.4790011942386627,1.0,1.0,-3.3312418460845947,1.2016063928604126,2.129635572433472,0.4491221308708191,0.938379168510437,0.938379168510437,0.0,164.22430419921875,172.0,62190.84375,0.0,3038.905029296875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912559449672699,1.0,0.0,0.0,3.620683431625366,3.620706558227539,8.747307447265484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.021484375,0.0,1476.81201171875,1895.4371337890625,0.0,3520.3408203125,0.8962154984474182,1.0,0.0,3.0,1.0,0.0
17931720,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647049903869628,0.545172393321991,0.4907764494419098,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.64817875623703,0.5860299468040466,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817447423934937,0.4255531132221222,0.2982353270053863,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8709027767181396,0.4098884165287018,0.3893028497695923,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159613966941833,0.2223970592021942,1.0097354650497437,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.623046875,297.27978515625,285.012451171875,1.0,0.6197246313095093,0.4790011942386627,0.4790011942386627,1.0,1.0,-3.3312418460845947,1.2016063928604126,2.129635572433472,0.4491221308708191,0.938379168510437,0.938379168510437,0.0,164.22430419921875,172.0,62190.84375,0.0,3038.905029296875,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,32768.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912559449672699,1.0,0.0,0.0,3.620683431625366,3.620706558227539,8.747307447265484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.021484375,0.0,1476.81201171875,1895.4371337890625,0.0,3520.3408203125,0.8962154984474182,1.0,0.0,3.0,1.0,0.0
17931780,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652717113494872,0.5446418523788452,0.4909248352050781,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544237732887268,0.5851885676383972,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849484920501709,0.4289295673370361,0.3009880185127258,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735162615776062,0.4124121367931366,0.3922172486782074,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.719551682472229,0.2251293063163757,1.0241748094558716,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6386108398437,297.3036193847656,284.9225158691406,1.0,0.6232587695121765,0.4773285686969757,0.4773285686969757,1.0,1.0,-3.3545961380004883,1.2070599794387815,2.147536277770996,0.4493606686592102,0.8634671568870544,0.8634671568870544,0.0,164.98313903808594,175.0,63328.2421875,0.0,3094.55810546875,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219679236412048,1.0,0.0,0.0,3.543942213058472,3.543965578079224,8.380434906030132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7099609375,0.0,1429.7099609375,1895.4371337890625,0.0,3607.30859375,0.8832061290740967,1.0,0.0,3.0,1.0,0.0
17931840,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652717113494872,0.5446418523788452,0.4909248352050781,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544237732887268,0.5851885676383972,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849484920501709,0.4289295673370361,0.3009880185127258,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735162615776062,0.4124121367931366,0.3922172486782074,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.719551682472229,0.2251293063163757,1.0241748094558716,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6386108398437,297.3036193847656,284.9225158691406,1.0,0.6232587695121765,0.4773285686969757,0.4773285686969757,1.0,1.0,-3.3545961380004883,1.2070599794387815,2.147536277770996,0.4493606686592102,0.8634671568870544,0.8634671568870544,0.0,164.98313903808594,175.0,63328.2421875,0.0,3094.55810546875,1.0,278.557861328125,282.8283996582031,296.7041015625,300.8027648925781,293.1499938964844,293.1499938964844,278.8500061035156,37564.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219679236412048,1.0,0.0,0.0,3.543942213058472,3.543965578079224,8.380434906030132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7099609375,0.0,1429.7099609375,1895.4371337890625,0.0,3607.30859375,0.8832061290740967,1.0,0.0,3.0,1.0,0.0
17931900,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642226696014404,0.5446734428405762,0.4907203912734985,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572662591934204,0.5868282318115234,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852025866508484,0.4306221306324005,0.3020849525928497,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734642267227173,0.4135672450065613,0.3932467401027679,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200328707695007,0.226219043135643,1.0292197465896606,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.64453125,297.3127136230469,285.03350830078125,1.0,0.6251671314239502,0.4764922559261322,0.4764922559261322,1.0,1.0,-3.36494517326355,1.2092405557632446,2.155704498291016,0.4491505324840545,0.946517527103424,0.946517527103424,0.0,165.94789123535156,175.0,62799.49609375,0.0,3123.057373046875,1.0,278.7994384765625,282.9501953125,296.656982421875,300.6137390136719,293.1499938964844,293.1499938964844,278.8500061035156,33191.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917383909225464,1.0,0.0,0.0,3.611247539520264,3.611270666122437,8.701773595021223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.080078125,0.0,1469.690673828125,1895.4371337890625,0.0,3564.99609375,0.8961238861083984,1.0,0.0,3.0,1.0,0.0
17931960,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633291363716124,0.5447349548339844,0.4908481538295746,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599277257919312,0.5885812044143677,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855200409889221,0.4323123395442962,0.3033052682876587,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734298944473267,0.4146956205368042,0.3943755030632019,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204276323318481,0.2272195518016815,1.034090280532837,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6483764648437,297.3204040527344,285.0169372558594,1.0,0.6271849870681763,0.4753671884536743,0.4753671884536743,1.0,1.0,-3.375889301300049,1.211014986038208,2.16487455368042,0.4484055638313293,0.9630659818649292,0.9630659818649292,0.0,166.97755432128906,178.0,63175.09375,0.0,3153.42529296875,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.6869506835937,293.1499938964844,293.1499938964844,278.54998779296875,32548.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167243242263794,1.0,0.0,0.0,3.691728830337525,3.6917526721954346,9.093956805372728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.4794921875,0.0,1553.9698486328125,1895.4371337890625,0.0,3558.89794921875,0.9120625257492064,1.0,0.0,3.0,1.0,0.0
17932020,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590258002281188,0.5431772470474243,0.4899085760116577,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632280349731445,0.5950950980186462,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839836120605469,0.4345134794712066,0.3051077425479889,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712822198867798,0.4158651530742645,0.3958372473716736,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193905711174011,0.2283750772476196,1.040776252746582,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64453125,297.3187561035156,284.9120178222656,1.0,0.6312010288238525,0.4731170237064361,0.4731170237064361,1.0,1.0,-3.39456558227539,1.213134765625,2.18143081665039,0.4462581574916839,0.8742963671684265,0.8742963671684265,0.0,169.86178588867188,181.0,64218.04296875,0.0,3212.193359375,1.0,278.5572814941406,282.8033752441406,296.7101135253906,300.8693542480469,293.1499938964844,293.1499938964844,278.8500061035156,37795.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264867901802064,1.0,0.0,0.0,3.613717555999756,3.613741397857666,8.713681722838373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2275390625,0.0,1506.4735107421875,1895.4371337890625,0.0,3648.8974609375,0.8987782597541809,1.0,0.0,3.0,1.0,0.0
17932080,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590258002281188,0.5431772470474243,0.4899085760116577,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632280349731445,0.5950950980186462,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839836120605469,0.4345134794712066,0.3051077425479889,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712822198867798,0.4158651530742645,0.3958372473716736,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193905711174011,0.2283750772476196,1.040776252746582,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.64453125,297.3187561035156,284.9120178222656,1.0,0.6312010288238525,0.4731170237064361,0.4731170237064361,1.0,1.0,-3.39456558227539,1.213134765625,2.18143081665039,0.4462581574916839,0.8742963671684265,0.8742963671684265,0.0,169.86178588867188,181.0,64218.04296875,0.0,3212.193359375,1.0,278.5572814941406,282.8033752441406,296.7101135253906,300.8693542480469,293.1499938964844,293.1499938964844,278.8500061035156,37795.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264867901802064,1.0,0.0,0.0,3.613717555999756,3.613741397857666,8.713681722838373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2275390625,0.0,1506.4735107421875,1895.4371337890625,0.0,3648.8974609375,0.8987782597541809,1.0,0.0,3.0,1.0,0.0
17932140,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549262523651124,0.5429250597953796,0.4894393682479858,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665606498718262,0.6017331480979919,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825450539588928,0.4374532401561737,0.3070425689220428,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691383004188538,0.417555421590805,0.3973269164562225,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180750370025635,0.229606881737709,1.0463433265686035,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.64263916015625,297.3202514648437,285.0139465332031,1.0,0.6351866126060486,0.470866858959198,0.470866858959198,1.0,1.0,-3.412795305252075,1.2149946689605713,2.197800636291504,0.4437946081161499,0.9751138687133788,0.9751138687133788,0.0,172.7842559814453,184.0,63881.12890625,0.0,3270.764404296875,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7368469238281,293.1499938964844,293.1499938964844,278.54998779296875,32882.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207212328910828,1.0,0.0,0.0,3.746737003326416,3.746761322021485,9.366981998937264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.966796875,0.0,1619.5360107421875,1895.4371337890625,0.0,3595.812744140625,0.9246538281440736,1.0,0.0,3.0,1.0,0.0
17932200,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549262523651124,0.5429250597953796,0.4894393682479858,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665606498718262,0.6017331480979919,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825450539588928,0.4374532401561737,0.3070425689220428,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691383004188538,0.417555421590805,0.3973269164562225,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180750370025635,0.229606881737709,1.0463433265686035,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.64263916015625,297.3202514648437,285.0139465332031,1.0,0.6351866126060486,0.470866858959198,0.470866858959198,1.0,1.0,-3.412795305252075,1.2149946689605713,2.197800636291504,0.4437946081161499,0.9751138687133788,0.9751138687133788,0.0,172.7842559814453,184.0,63881.12890625,0.0,3270.764404296875,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.7368469238281,293.1499938964844,293.1499938964844,278.54998779296875,32882.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207212328910828,1.0,0.0,0.0,3.746737003326416,3.746761322021485,9.366981998937264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.966796875,0.0,1619.5360107421875,1895.4371337890625,0.0,3595.812744140625,0.9246538281440736,1.0,0.0,3.0,1.0,0.0
17932260,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497042298316956,0.5412279963493347,0.488371878862381,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683822870254517,0.6095230579376221,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803041577339172,0.4394750595092773,0.3087056577205658,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866261899471283,0.4184527099132538,0.39850053191185,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160489559173584,0.2302750796079635,1.0506106615066528,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6332397460937,297.3100280761719,284.9066162109375,1.0,0.639101505279541,0.4687053859233856,0.4687053859233856,1.0,1.0,-3.429429292678833,1.216336965560913,2.21309232711792,0.4412391781806946,0.8817203044891357,0.8817203044891357,0.0,176.04212951660156,187.0,64869.50390625,0.0,3328.16796875,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38073.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298518896102904,1.0,0.0,0.0,3.663278579711914,3.6633031368255615,8.954331747190736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7373046875,0.0,1563.563720703125,1895.4371337890625,0.0,3679.78369140625,0.909890592098236,1.0,0.0,3.0,1.0,0.0
17932320,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497042298316956,0.5412279963493347,0.488371878862381,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683822870254517,0.6095230579376221,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803041577339172,0.4394750595092773,0.3087056577205658,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866261899471283,0.4184527099132538,0.39850053191185,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160489559173584,0.2302750796079635,1.0506106615066528,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6332397460937,297.3100280761719,284.9066162109375,1.0,0.639101505279541,0.4687053859233856,0.4687053859233856,1.0,1.0,-3.429429292678833,1.216336965560913,2.21309232711792,0.4412391781806946,0.8817203044891357,0.8817203044891357,0.0,176.04212951660156,187.0,64869.50390625,0.0,3328.16796875,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9141845703125,293.1499938964844,293.1499938964844,278.8500061035156,38073.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298518896102904,1.0,0.0,0.0,3.663278579711914,3.6633031368255615,8.954331747190736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7373046875,0.0,1563.563720703125,1895.4371337890625,0.0,3679.78369140625,0.909890592098236,1.0,0.0,3.0,1.0,0.0
17932380,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452720880508424,0.5409500002861023,0.487855464220047,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707533597946167,0.6165708303451538,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786922693252563,0.4423811137676239,0.310596764087677,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639292120933533,0.4200305938720703,0.3998554646968841,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142876386642456,0.2312317043542862,1.054761528968811,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62872314453125,297.3074951171875,285.0150756835937,1.0,0.6429314613342285,0.4665438830852508,0.4665438830852508,1.0,1.0,-3.446176767349243,1.2176555395126345,2.2285213470458984,0.4384748339653015,0.9859280586242676,0.9859280586242676,0.0,179.08692932128906,190.0,64438.12890625,0.0,3385.10791015625,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235947728157043,1.0,0.0,0.0,3.7875030040740967,3.7875277996063232,9.571923555995454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.1123046875,0.0,1668.921875,1895.4371337890625,0.0,3622.29541015625,0.9340122938156128,1.0,0.0,3.0,1.0,0.0
17932440,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452720880508424,0.5409500002861023,0.487855464220047,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707533597946167,0.6165708303451538,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786922693252563,0.4423811137676239,0.310596764087677,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639292120933533,0.4200305938720703,0.3998554646968841,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142876386642456,0.2312317043542862,1.054761528968811,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62872314453125,297.3074951171875,285.0150756835937,1.0,0.6429314613342285,0.4665438830852508,0.4665438830852508,1.0,1.0,-3.446176767349243,1.2176555395126345,2.2285213470458984,0.4384748339653015,0.9859280586242676,0.9859280586242676,0.0,179.08692932128906,190.0,64438.12890625,0.0,3385.10791015625,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.7761535644531,293.1499938964844,293.1499938964844,278.54998779296875,33079.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235947728157043,1.0,0.0,0.0,3.7875030040740967,3.7875277996063232,9.571923555995454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.1123046875,0.0,1668.921875,1895.4371337890625,0.0,3622.29541015625,0.9340122938156128,1.0,0.0,3.0,1.0,0.0
17932500,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430654644966124,0.5401940941810608,0.4875864386558532,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714680194854736,0.620058000087738,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779374957084656,0.4434703886508941,0.3115640580654144,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628261685371399,0.4205302894115448,0.4005712270736694,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.713447093963623,0.2315454632043838,1.0569462776184082,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6239929199219,297.3025207519531,284.8798217773437,1.0,0.644855260848999,0.4654631614685058,0.4654631614685058,1.0,1.0,-3.454702615737915,1.2183363437652588,2.236366033554077,0.4371318519115448,0.897175133228302,0.897175133228302,0.0,180.6183319091797,190.0,65577.3671875,0.0,3414.175048828125,1.0,278.5945739746094,282.75738525390625,296.7267150878906,301.0101623535156,293.1499938964844,293.1499938964844,278.54998779296875,36666.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300554394721984,1.0,0.0,0.0,3.771950244903565,3.771975517272949,9.493474522059842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.57421875,0.0,1678.27978515625,1895.4371337890625,0.0,3681.649169921875,0.931230902671814,1.0,0.0,3.0,1.0,0.0
17932560,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399936199188232,0.5392454266548157,0.4867889285087585,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718454957008362,0.6243705153465271,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765376210212708,0.4443980753421783,0.3122584819793701,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611306548118591,0.4208604395389557,0.4009658396244049,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120778560638428,0.2317251116037368,1.0581804513931274,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.6176147460937,297.29510498046875,284.9042663574219,1.0,0.6466882228851318,0.4643983542919159,0.4643983542919159,1.0,1.0,-3.461726188659668,1.2184549570083618,2.243271350860596,0.4355379641056061,0.8897932767868042,0.8897932767868042,0.0,182.36314392089844,193.0,65431.0546875,0.0,3441.08056640625,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9544982910156,293.1499938964844,293.1499938964844,278.8500061035156,38089.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323445558547974,1.0,0.0,0.0,3.7050390243530273,3.705064058303833,9.159650176115974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3681640625,0.0,1611.13525390625,1895.4371337890625,0.0,3702.61279296875,0.9192573428153992,1.0,0.0,3.0,1.0,0.0
17932620,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356291890144348,0.53898024559021,0.4862731993198395,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736545562744141,0.6313006281852722,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750678896903992,0.4473363757133484,0.3141632974147796,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589272499084473,0.422400951385498,0.4022758901119232,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102293968200684,0.2325671464204788,1.061752438545227,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.61248779296875,297.2918701171875,285.0171813964844,1.0,0.6503700017929077,0.4622687399387359,0.4622687399387359,1.0,1.0,-3.4775993824005127,1.2193495035171509,2.2582497596740723,0.4324673116207123,0.996983528137207,0.996983528137207,0.0,185.3866424560547,196.0,64933.015625,0.0,3496.802001953125,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258956909179688,1.0,0.0,0.0,3.822939157485962,3.822964429855346,9.751873903951491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.630859375,0.0,1712.28173828125,1895.4371337890625,0.0,3643.46484375,0.9421184062957764,1.0,0.0,3.0,1.0,0.0
17932680,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356291890144348,0.53898024559021,0.4862731993198395,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736545562744141,0.6313006281852722,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750678896903992,0.4473363757133484,0.3141632974147796,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589272499084473,0.422400951385498,0.4022758901119232,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102293968200684,0.2325671464204788,1.061752438545227,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.61248779296875,297.2918701171875,285.0171813964844,1.0,0.6503700017929077,0.4622687399387359,0.4622687399387359,1.0,1.0,-3.4775993824005127,1.2193495035171509,2.2582497596740723,0.4324673116207123,0.996983528137207,0.996983528137207,0.0,185.3866424560547,196.0,64933.015625,0.0,3496.802001953125,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139038085937,293.1499938964844,293.1499938964844,278.54998779296875,33200.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258956909179688,1.0,0.0,0.0,3.822939157485962,3.822964429855346,9.751873903951491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.630859375,0.0,1712.28173828125,1895.4371337890625,0.0,3643.46484375,0.9421184062957764,1.0,0.0,3.0,1.0,0.0
17932740,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.930103600025177,0.5372739434242249,0.4852315485477447,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.674254298210144,0.6378827691078186,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727809190750122,0.4493699371814728,0.3158533871173858,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560018539428711,0.4231842756271362,0.4033640921115875,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7077054381370544,0.2329652905464172,1.064802646636963,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.600830078125,297.2791748046875,284.90093994140625,1.0,0.6539288759231567,0.4601391553878784,0.4601391553878784,1.0,1.0,-3.4912760257720947,1.2193090915679932,2.2719671726226807,0.4291112422943115,0.897242546081543,0.897242546081543,0.0,188.82763671875,199.0,65936.8203125,0.0,3550.172119140625,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9941711425781,293.1499938964844,293.1499938964844,278.8500061035156,38139.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344967007637024,1.0,0.0,0.0,3.743417501449585,3.7434427738189697,9.350391678708548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.8779296875,0.0,1656.0189208984375,1895.4371337890625,0.0,3722.288330078125,0.9277240037918092,1.0,0.0,3.0,1.0,0.0
17932800,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.930103600025177,0.5372739434242249,0.4852315485477447,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.674254298210144,0.6378827691078186,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727809190750122,0.4493699371814728,0.3158533871173858,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8560018539428711,0.4231842756271362,0.4033640921115875,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7077054381370544,0.2329652905464172,1.064802646636963,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,299.600830078125,297.2791748046875,284.90093994140625,1.0,0.6539288759231567,0.4601391553878784,0.4601391553878784,1.0,1.0,-3.4912760257720947,1.2193090915679932,2.2719671726226807,0.4291112422943115,0.897242546081543,0.897242546081543,0.0,188.82763671875,199.0,65936.8203125,0.0,3550.172119140625,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.9941711425781,293.1499938964844,293.1499938964844,278.8500061035156,38139.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344967007637024,1.0,0.0,0.0,3.743417501449585,3.7434427738189697,9.350391678708548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.8779296875,0.0,1656.0189208984375,1895.4371337890625,0.0,3722.288330078125,0.9277240037918092,1.0,0.0,3.0,1.0,0.0
17932860,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245761036872864,0.5369885563850403,0.4847218096256256,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967743754386902,0.676174521446228,0.6400742530822754,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703917264938354,0.4523217678070068,0.3177866041660309,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529220819473267,0.4246638119220733,0.4046456813812256,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049301266670227,0.2337116003036499,1.068078875541687,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5968017578125,297.2784118652344,285.0157470703125,1.0,0.6570772528648376,0.458049863576889,0.458049863576889,1.0,1.0,-3.5011160373687744,1.217846155166626,2.2832698822021484,0.4249805510044098,1.0,1.0,0.0,192.41270446777344,202.0,65298.421875,0.0,3595.445068359375,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33442.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277605414390564,1.0,0.0,0.0,3.851511478424072,3.8515372276306152,9.898187727230834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.255859375,0.0,1748.9390869140625,1895.4371337890625,0.0,3660.596923828125,0.9487196207046508,1.0,0.0,3.0,1.0,0.0
17932920,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245761036872864,0.5369885563850403,0.4847218096256256,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967743754386902,0.676174521446228,0.6400742530822754,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703917264938354,0.4523217678070068,0.3177866041660309,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529220819473267,0.4246638119220733,0.4046456813812256,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049301266670227,0.2337116003036499,1.068078875541687,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.5968017578125,297.2784118652344,285.0157470703125,1.0,0.6570772528648376,0.458049863576889,0.458049863576889,1.0,1.0,-3.5011160373687744,1.217846155166626,2.2832698822021484,0.4249805510044098,1.0,1.0,0.0,192.41270446777344,202.0,65298.421875,0.0,3595.445068359375,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33442.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277605414390564,1.0,0.0,0.0,3.851511478424072,3.8515372276306152,9.898187727230834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.255859375,0.0,1748.9390869140625,1895.4371337890625,0.0,3660.596923828125,0.9487196207046508,1.0,0.0,3.0,1.0,0.0
